time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284400,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.286979911848904e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.7796437330544e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,7.223213469842449e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,9.779636457096784e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,0.0004639037942979,284.5633239746094,294.1499938964844,286.81964111328125,282.4712829589844,287.079345703125,286.9383850097656,284.7244567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989522668533,0.0040369201451539,-0.0030473973602056,-0.007084188517183,0.0,0.0,0.0,-0.0057085277512669,60.0,1.4382882118225098,-0.0,-6.675917063603265e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.27881192183122e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,9.771042095962912e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,7.216860103653744e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.77103554760106e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0004634957876987,284.5647277832031,294.1499938964844,286.7723388671875,282.4577331542969,287.0741882324219,286.9141540527344,284.7254943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988652347587,0.0039483667351305,-0.0029597145039588,-0.0069079622626304,0.0,0.0,0.0,-0.0056888782419264,60.0,1.4055125713348389,-0.0,-6.664178187065772e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.27881192183122e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,9.771042095962912e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,7.216860103653744e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.77103554760106e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,0.0004634957876987,284.5647277832031,294.1499938964844,286.7723388671875,282.4577331542969,287.0741882324219,286.9141540527344,284.7254943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988652347587,0.0039483667351305,-0.0029597145039588,-0.0069079622626304,0.0,0.0,0.0,-0.0056888782419264,60.0,1.4055125713348389,-0.0,-6.664178187065772e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.271854651160538e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.76371593424119e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422668457031,0.0,0.0,7.211448973976076e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.763709385879338e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0004631482588592,284.5661315917969,294.1499938964844,286.7225646972656,282.4427795410156,287.0682373046875,286.8865966796875,284.7265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879108984023,0.0038729377556592,-0.0028850268572568,-0.0067578530870378,0.0,0.0,0.0,-0.005672141443938,60.0,1.37095308303833,-0.0,-6.65418724565825e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.271854651160538e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422058105469,0.0,0.0,9.76371593424119e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5422668457031,0.0,0.0,7.211448973976076e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.763709385879338e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0004631482588592,284.5661315917969,294.1499938964844,286.7225646972656,282.4427795410156,287.0682373046875,286.8865966796875,284.7265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879108984023,0.0038729377556592,-0.0028850268572568,-0.0067578530870378,0.0,0.0,0.0,-0.005672141443938,60.0,1.37095308303833,-0.0,-6.65418724565825e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.268979920307174e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428161621094,0.0,0.0,9.76068913587369e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428771972656,0.0,0.0,7.209213072201237e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.760681859916076e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,0.0004630046605598,284.5668334960937,294.1499938964844,286.6968688964844,282.4348449707031,287.0649719238281,286.87158203125,284.7270812988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876047261059,0.0038417717441916,-0.0028541670180857,-0.0066958302631974,0.0,0.0,0.0,-0.0056652263738214,60.0,1.3531455993652344,-0.0,-6.650061834534426e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.266744018532336e-05,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,9.75833463598974e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54351806640625,0.0,0.0,7.207474118331447e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.758328087627888e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,0.0004628929891623,284.5675354003906,294.1499938964844,286.6707458496094,282.4266662597656,287.0614624023437,286.855712890625,284.72760009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873664239421,0.0038175319787114,-0.0028301656711846,-0.0066475914791226,0.0,0.0,0.0,-0.005659847985953,60.0,1.3350605964660645,-0.0,-6.64685373408247e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.264174877898768e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54473876953125,0.0,0.0,9.755629434948788e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,7.205476140370592e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,9.755622158991172e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,0.0004627646703738,284.5689392089844,294.1499938964844,286.617431640625,282.40972900390625,287.05389404296875,286.8218994140625,284.7286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870926151052,0.0037896740250289,-0.0028025812935084,-0.0065921517089009,0.0,0.0,0.0,-0.005653666332364,60.0,1.2983553409576416,-0.0,-6.643168148912082e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,9.264174877898768e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54473876953125,0.0,0.0,9.755629434948788e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447998046875,0.0,0.0,7.205476140370592e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448608398437,0.0,0.0,9.755622158991172e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443725585937,0.0,0.0,0.0004627646703738,284.5689392089844,294.1499938964844,286.617431640625,282.40972900390625,287.05389404296875,286.8218994140625,284.7286376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870926151052,0.0037896740250289,-0.0028025812935084,-0.0065921517089009,0.0,0.0,0.0,-0.005653666332364,60.0,1.2983553409576416,-0.0,-6.643168148912082e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.264567052014172e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.756041981745513e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,7.205781002994627e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.75603543338366e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,0.0004627842281479,284.5703125,294.1499938964844,286.5630798339844,282.3922424316406,287.0455322265625,286.7851257324219,284.7297058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871341753751,0.0037939175963401,-0.002806783420965,-0.0066005969420075,0.0,0.0,0.0,-0.0056546074338257,60.0,1.261166214942932,-0.0,-6.643729477673332e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.264567052014172e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460205078125,0.0,0.0,9.756041981745513e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,7.205781002994627e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461120605469,0.0,0.0,9.75603543338366e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,0.0004627842281479,284.5703125,294.1499938964844,286.5630798339844,282.3922424316406,287.0455322265625,286.7851257324219,284.7297058105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871341753751,0.0037939175963401,-0.002806783420965,-0.0066005969420075,0.0,0.0,0.0,-0.0056546074338257,60.0,1.261166214942932,-0.0,-6.643729477673332e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.268230496672912e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,9.75989896687679e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,7.208630267996341e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.759892418514936e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54693603515625,0.0,0.0,0.0004629672330338,284.5717163085937,294.1499938964844,286.5081481933594,282.3744812011719,287.0363464355469,286.7452697753906,284.7307434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875243995338,0.003833623137325,-0.0028460985049605,-0.0066796136088669,0.0,0.0,0.0,-0.0056634177453815,60.0,1.2238270044326782,-0.0,-6.648983230661544e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.268230496672912e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,9.75989896687679e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473327636719,0.0,0.0,7.208630267996341e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.759892418514936e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54693603515625,0.0,0.0,0.0004629672330338,284.5717163085937,294.1499938964844,286.5081481933594,282.3744812011719,287.0363464355469,286.7452697753906,284.7307434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875243995338,0.003833623137325,-0.0028460985049605,-0.0066796136088669,0.0,0.0,0.0,-0.0056634177453815,60.0,1.2238270044326782,-0.0,-6.648983230661544e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.275042975787072e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5485534667969,0.0,0.0,9.767073061084376e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,7.21392862033099e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.767066512722522e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0004633075441233,284.5730895996094,294.1499938964844,286.4531555175781,282.35675048828125,287.0263977050781,286.70245361328125,284.7317810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009882502490654,0.003907473757863,-0.0029192233923822,-0.0068265814334154,0.0,0.0,0.0,-0.0056798039004206,60.0,1.186640381813049,-0.0,-6.658761009248337e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,9.275042975787072e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5485534667969,0.0,0.0,9.767073061084376e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,7.21392862033099e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486755371094,0.0,0.0,9.767066512722522e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0004633075441233,284.5730895996094,294.1499938964844,286.4531555175781,282.35675048828125,287.0263977050781,286.70245361328125,284.7317810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009882502490654,0.003907473757863,-0.0029192233923822,-0.0068265814334154,0.0,0.0,0.0,-0.0056798039004206,60.0,1.186640381813049,-0.0,-6.658761009248337e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492858886719,0.0,0.0,9.2796326498501e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,9.771906479727475e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,7.217498205136508e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,9.771899931365624e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.548828125,0.0,0.0,0.0004635367949958,284.57379150390625,294.1499938964844,286.42578125,282.3479919433594,287.0210876464844,286.6798095703125,284.7322998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887391934171,0.003957225009799,-0.0029684859327971,-0.006925590801984,0.0,0.0,0.0,-0.0056908433325588,60.0,1.1682026386260986,-0.0,-6.665352003665248e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.28488516365178e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.77743766270578e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498962402344,0.0,0.0,7.221583655336872e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.777431114343926e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494689941406,0.0,0.0,0.0004637991660274,284.574462890625,294.1499938964844,286.3985595703125,282.33935546875,287.0155944824219,286.6564636230469,284.7328186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892989182844,0.0040141660720109,-0.0030248672701418,-0.0070389071479439,0.0,0.0,0.0,-0.0057034781202673,60.0,1.1499003171920776,-0.0,-6.672899388604493e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.297324868384747e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.790537296794356e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.231259223772213e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.790530748432502e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004644205619115,284.5758361816406,294.1499938964844,286.3448181152344,282.32257080078125,287.0040283203125,286.607666015625,284.7338256835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906241903081,0.0041490150615572,-0.0031583907548338,-0.0073072640225291,0.0,0.0,0.0,-0.005733398720622,60.0,1.1138651371002195,-0.0,-6.690790854690931e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.297324868384747e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,9.790537296794356e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.231259223772213e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.790530748432502e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,0.0004644205619115,284.5758361816406,294.1499938964844,286.3448181152344,282.32257080078125,287.0040283203125,286.607666015625,284.7338256835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906241903081,0.0041490150615572,-0.0031583907548338,-0.0073072640225291,0.0,0.0,0.0,-0.005733398720622,60.0,1.1138651371002195,-0.0,-6.690790854690931e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0,9.30692331166938e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519714355469,0.0,0.0,9.80064505711198e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,7.238724356284365e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0,9.800638508750126e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,0.0004649000184144,284.5767822265625,294.1499938964844,286.3090515136719,282.3116760253906,286.9957580566406,286.5730895996094,284.7345275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991646782495,0.0042530656792223,-0.0032614187803119,-0.0075143305584788,0.0,0.0,0.0,-0.005756486672908,60.0,1.0898464918136597,-0.0,-6.704613042529672e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5524597167969,0.0,0.0,9.311793837696314e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.0,0.0,9.805773879634216e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55242919921875,0.0,0.0,7.24251294741407e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.552490234375,0.0,0.0,9.805767331272364e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5520324707031,0.0,0.0,0.0004651433264371,284.57720947265625,294.1499938964844,286.29248046875,282.30670166015625,286.9917297363281,286.5564270019531,284.7348327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921657619997,0.0043058637529611,-0.003313697874546,-0.0076194005087018,0.0,0.0,0.0,-0.0057682022452354,60.0,1.0787373781204224,-0.0,-6.71163178367351e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.327818406745791e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0,9.82264828053303e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.254975935211405e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.822641732171178e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,0.0004659437690861,284.57861328125,294.1499938964844,286.2419738769531,282.2920837402344,286.978759765625,286.5032958984375,284.73583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938729926943,0.0044795689173042,-0.0034856959246098,-0.0079650813713669,0.0,0.0,0.0,-0.0058067454956471,60.0,1.0447757244110107,-0.0,-6.734750712666937e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.327818406745791e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0,9.82264828053303e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.254975935211405e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.822641732171178e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533142089844,0.0,0.0,0.0004659437690861,284.57861328125,294.1499938964844,286.2419738769531,282.2920837402344,286.978759765625,286.5032958984375,284.73583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938729926943,0.0044795689173042,-0.0034856959246098,-0.0079650813713669,0.0,0.0,0.0,-0.0058067454956471,60.0,1.0447757244110107,-0.0,-6.734750712666937e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.344983118353412e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.554931640625,0.0,0.0,9.840723214438184e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.268325862241909e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.840716666076332e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545959472656,0.0,0.0,0.0004668011970352,284.5799865722656,294.1499938964844,286.1937866210937,282.2790222167969,286.965087890625,286.44879150390625,284.73681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957018774002,0.0046656336635351,-0.0036699317861348,-0.0083353547379374,0.0,0.0,0.0,-0.0058480319567024,60.0,1.012425661087036,-0.0,-6.759558601743265e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.344983118353412e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.554931640625,0.0,0.0,9.840723214438184e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.268325862241909e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.840716666076332e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545959472656,0.0,0.0,0.0004668011970352,284.5799865722656,294.1499938964844,286.1937866210937,282.2790222167969,286.965087890625,286.44879150390625,284.73681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957018774002,0.0046656336635351,-0.0036699317861348,-0.0083353547379374,0.0,0.0,0.0,-0.0058480319567024,60.0,1.012425661087036,-0.0,-6.759558601743265e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,9.35383141040802e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,9.850040805758908e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,7.275208190549165e-05,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556640625,0.0,0.0,9.850034257397056e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55523681640625,0.0,0.0,0.0004672431678045,284.5806579589844,294.1499938964844,286.1707458496094,282.2731628417969,286.9580078125,286.4212341308594,284.7373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966446086764,0.0047615468502044,-0.003764902241528,-0.0085262237116694,0.0,0.0,0.0,-0.0058693140745162,60.0,0.996865212917328,-0.0,-6.77236471346987e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562744140625,0.0,0.0,9.36270589591004e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5561828613281,0.0,0.0,9.859386773314328e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562438964844,0.0,0.0,7.282110891537741e-05,297.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563049316406,0.0,0.0,9.859380224952474e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,0.0004676865064539,284.58135986328125,294.1499938964844,286.1484375,282.267822265625,286.9507751464844,286.3936767578125,284.73779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009975902503356,0.0048577510751783,-0.0038601611740887,-0.0087176710367202,0.0,0.0,0.0,-0.0058906613849103,60.0,0.9817470908164978,-0.0,-6.785221984273448e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.380267874803394e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,9.877879347186536e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575256347656,0.0,0.0,7.295769319171086e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575866699219,0.0,0.0,9.877873526420444e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5571594238281,0.0,0.0,0.0004685637250076,284.5827331542969,294.1499938964844,286.1063537597656,282.2587890625,286.9360046386719,286.339111328125,284.73876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999461277388,0.0050481120124459,-0.0040486510843038,-0.0090964883565902,0.0,0.0,0.0,-0.005932901520282,60.0,0.9529396295547484,-0.0,-6.810698494064128e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.380267874803394e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,9.877879347186536e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575256347656,0.0,0.0,7.295769319171086e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575866699219,0.0,0.0,9.877873526420444e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5571594238281,0.0,0.0,0.0004685637250076,284.5827331542969,294.1499938964844,286.1063537597656,282.2587890625,286.9360046386719,286.339111328125,284.73876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000999461277388,0.0050481120124459,-0.0040486510843038,-0.0090964883565902,0.0,0.0,0.0,-0.005932901520282,60.0,0.9529396295547484,-0.0,-6.810698494064128e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.558837890625,0.0,0.0,9.397247777087614e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,9.895760740619151e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.0,0.0,7.308976637432352e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.558837890625,0.0,0.0,9.8957541922573e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,0.0004694119270425,284.5841064453125,294.1499938964844,286.06805419921875,282.25225830078125,286.9208068847656,286.2856750488281,284.7397155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012704879045,0.0052321688272058,-0.0042308983393013,-0.0094627579674124,0.0,0.0,0.0,-0.0059737432748079,60.0,0.9263548851013184,-0.0,-6.835377774905282e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.558837890625,0.0,0.0,9.397247777087614e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,9.895760740619151e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5588073730469,0.0,0.0,7.308976637432352e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.558837890625,0.0,0.0,9.8957541922573e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,0.0004694119270425,284.5841064453125,294.1499938964844,286.06805419921875,282.25225830078125,286.9208068847656,286.2856750488281,284.7397155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012704879045,0.0052321688272058,-0.0042308983393013,-0.0094627579674124,0.0,0.0,0.0,-0.0059737432748079,60.0,0.9263548851013184,-0.0,-6.835377774905282e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.412776125827804e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,9.912112000165509e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.321053271880373e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.912106179399416e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,0.000470187573228,284.5854797363281,294.1499938964844,286.0340270996094,282.24853515625,286.9052429199219,286.2345275878906,284.7406311035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029249824583,0.0054004802368581,-0.0043975552543997,-0.0097976913675665,0.0,0.0,0.0,-0.0060110911726951,60.0,0.9023419618606568,-0.0,-6.857985113128964e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.412776125827804e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600280761719,0.0,0.0,9.912112000165509e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.321053271880373e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56011962890625,0.0,0.0,9.912106179399416e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597229003906,0.0,0.0,0.000470187573228,284.5854797363281,294.1499938964844,286.0340270996094,282.24853515625,286.9052429199219,286.2345275878906,284.7406311035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029249824583,0.0054004802368581,-0.0043975552543997,-0.0097976913675665,0.0,0.0,0.0,-0.0060110911726951,60.0,0.9023419618606568,-0.0,-6.857985113128964e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.426249016541988e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.926300117513164e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.331532833632082e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.926294296747074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0004708605993073,284.5868530273437,294.1499938964844,286.00469970703125,282.2479858398437,286.889404296875,286.1861267089844,284.7415771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043606162071,0.005546519998461,-0.0045421593822538,-0.0100883040577173,0.0,0.0,0.0,-0.0060434974730014,60.0,0.8809307217597961,-0.0,-6.877630909229995e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.426249016541988e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.926300117513164e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.331532833632082e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614013671875,0.0,0.0,9.926294296747074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0004708605993073,284.5868530273437,294.1499938964844,286.00469970703125,282.2479858398437,286.889404296875,286.1861267089844,284.7415771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043606162071,0.005546519998461,-0.0045421593822538,-0.0100883040577173,0.0,0.0,0.0,-0.0060434974730014,60.0,0.8809307217597961,-0.0,-6.877630909229995e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,9.43184713833034e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.932195098372176e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56201171875,0.0,0.0,7.335886766668409e-05,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,9.932189277606084e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616455078125,0.0,0.0,0.0004711402580142,284.5875244140625,294.1499938964844,285.9919738769531,282.2489929199219,286.88140869140625,286.1636962890625,284.74200439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049568954855,0.0056071979925036,-0.0046022413298487,-0.0102090500295162,0.0,0.0,0.0,-0.0060569616034626,60.0,0.8716264963150024,-0.0,-6.885802150691235e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.436737309442832e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,9.937344293575734e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,7.339689909713343e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.937338472809644e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5622863769531,0.0,0.0,0.0004713844973593,284.58819580078125,294.1499938964844,285.9806213378906,282.2508850097656,286.8733825683594,286.1422424316406,284.7424621582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005477970466,0.0056601963005959,-0.0046547185629606,-0.0103145129978656,0.0,0.0,0.0,-0.0060687218792736,60.0,0.8630185127258301,-0.0,-6.892943105185624e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.443629824090748e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.944602788891645e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,7.345050835283473e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.944596968125552e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,0.0004717287956736,284.5895690917969,294.1499938964844,285.96221923828125,282.2575988769531,286.8572998046875,286.1029968261719,284.74334716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062124347314,0.0057349004782736,-0.0047286879271268,-0.0104631688445806,0.0,0.0,0.0,-0.0060852994211018,60.0,0.848365843296051,-0.0,-6.903015759007759e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.443629824090748e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638732910156,0.0,0.0,9.944602788891645e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639343261719,0.0,0.0,7.345050835283473e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56396484375,0.0,0.0,9.944596968125552e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5635681152344,0.0,0.0,0.0004717287956736,284.5895690917969,294.1499938964844,285.96221923828125,282.2575988769531,286.8572998046875,286.1029968261719,284.74334716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010062124347314,0.0057349004782736,-0.0047286879271268,-0.0104631688445806,0.0,0.0,0.0,-0.0060852994211018,60.0,0.848365843296051,-0.0,-6.903015759007759e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
