time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286740,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.446053445572034e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.947154467226936e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,7.346936035901308e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.947148646460846e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645446777344,0.0,0.0,0.0004718498676083,284.5906066894531,294.1499938964844,285.95233154296875,282.26544189453125,286.8450927734375,286.0770263671875,284.7440185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064705274999,0.0057611661031842,-0.0047546955756843,-0.0105154355987906,0.0,0.0,0.0,-0.0060911276377737,60.0,0.8398255705833435,-0.0,-6.906558525088259e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.446287003811447e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,9.947400394594295e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.565185546875,0.0,0.0,7.347117207245901e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56524658203125,0.0,0.0,9.947394573828204e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,0.0004718615382444,284.5909423828125,294.1499938964844,285.95001220703125,282.2684326171875,286.8412475585937,286.06951904296875,284.7442321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064954403787,0.0057636951096355,-0.0047571994364261,-0.0105204675346612,0.0,0.0,0.0,-0.0060916892252862,60.0,0.8375687599182129,-0.0,-6.906899585601425e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,9.445767500437796e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.946853970177472e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,7.346713391598314e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,9.94684814941138e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,0.0004718356067314,284.59228515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8253479003906,286.0415344238281,284.7450866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064401431009,0.0057580634020268,-0.0047516236081719,-0.0105092618614435,0.0,0.0,0.0,-0.0060904393903911,60.0,0.8298966288566589,-0.0,-6.906140015416895e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,9.445767500437796e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.946853970177472e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.56646728515625,0.0,0.0,7.346713391598314e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665283203125,0.0,0.0,9.94684814941138e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,0.0004718356067314,284.59228515625,294.1499938964844,285.9423217773437,282.28277587890625,286.8253479003906,286.0415344238281,284.7450866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064401431009,0.0057580634020268,-0.0047516236081719,-0.0105092618614435,0.0,0.0,0.0,-0.0060904393903911,60.0,0.8298966288566589,-0.0,-6.906140015416895e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.443193266633898e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.944142948370428e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,7.344711048062891e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.944137127604336e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,0.0004717069969046,284.5936584472656,294.1499938964844,285.9372863769531,282.2997131347656,286.80963134765625,286.0186462402344,284.7459411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061658686026,0.0057301525957882,-0.0047239866107702,-0.0104537205770611,0.0,0.0,0.0,-0.0060842465609312,60.0,0.8244895339012146,-0.0,-6.902374849460102e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.443193266633898e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56768798828125,0.0,0.0,9.944142948370428e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677490234375,0.0,0.0,7.344711048062891e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,9.944137127604336e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5674133300781,0.0,0.0,0.0004717069969046,284.5936584472656,294.1499938964844,285.9372863769531,282.2997131347656,286.80963134765625,286.0186462402344,284.7459411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061658686026,0.0057301525957882,-0.0047239866107702,-0.0104537205770611,0.0,0.0,0.0,-0.0060842465609312,60.0,0.8244895339012146,-0.0,-6.902374849460102e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.44118874031119e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683288574219,0.0,0.0,9.942031465470792e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5683898925781,0.0,0.0,7.343151810346171e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.94202637230046e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56805419921875,0.0,0.0,0.0004716068797279,284.5943298339844,294.1499938964844,285.9357604980469,282.3091735839844,286.8018493652344,286.0091552734375,284.746337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059521300718,0.0057084215804934,-0.0047024693340063,-0.0104104783385992,0.0,0.0,0.0,-0.0060794237069785,60.0,0.8225515484809875,-0.0,-6.899444571217829e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,9.438826236873864e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5689697265625,0.0,0.0,9.939543815562502e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,7.34131463104859e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5690612792969,0.0,0.0,9.939538722392172e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686950683594,0.0,0.0,0.0004714888636954,284.5950012207031,294.1499938964844,285.9349060058594,282.3193054199219,286.7941589355469,286.0006103515625,284.74676513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005700440146,0.0056828130036592,-0.0046771122142672,-0.0103595182299613,0.0,0.0,0.0,-0.0060737412422895,60.0,0.8209843635559082,-0.0,-6.895992044064769e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.432897059014068e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.933300316333772e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.0,0.0,7.33670312911272e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.93329522316344e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,0.0004711927031166,284.5963439941406,294.1499938964844,285.93524169921875,282.3414611816406,286.7789306640625,285.9862976074219,284.7475891113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050687706097,0.0056185396388173,-0.0046134712174534,-0.0102316187694668,0.0,0.0,0.0,-0.0060594798997044,60.0,0.8191086053848267,-0.0,-6.887330528115855e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.432897059014068e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.933300316333772e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702819824219,0.0,0.0,7.33670312911272e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.93329522316344e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,0.0004711927031166,284.5963439941406,294.1499938964844,285.93524169921875,282.3414611816406,286.7789306640625,285.9862976074219,284.7475891113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050687706097,0.0056185396388173,-0.0046134712174534,-0.0102316187694668,0.0,0.0,0.0,-0.0060594798997044,60.0,0.8191086053848267,-0.0,-6.887330528115855e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.425431198906152e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.925437916535884e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,7.330896187340841e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.925432823365554e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,0.0004708197375293,284.5976867675781,294.1499938964844,285.9383239746094,282.3661804199219,286.7640686035156,285.9759216308594,284.7483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042731883004,0.005537605844438,-0.0045333327725529,-0.0100705651566386,0.0,0.0,0.0,-0.0060415207408368,60.0,0.8191081881523132,-0.0,-6.87643151309203e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.425431198906152e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.925437916535884e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715637207031,0.0,0.0,7.330896187340841e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57159423828125,0.0,0.0,9.925432823365554e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,0.0004708197375293,284.5976867675781,294.1499938964844,285.9383239746094,282.3661804199219,286.7640686035156,285.9759216308594,284.7483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042731883004,0.005537605844438,-0.0045333327725529,-0.0100705651566386,0.0,0.0,0.0,-0.0060415207408368,60.0,0.8191081881523132,-0.0,-6.87643151309203e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.416740795131771e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,9.916286944644526e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.324136822717264e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,9.916281851474196e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,0.0004703856538981,284.5990295410156,294.1499938964844,285.9442443847656,282.3934631347656,286.7495422363281,285.9689025878906,284.7491760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033472208306,0.0054434039629995,-0.0044400566257536,-0.0098831076174974,0.0,0.0,0.0,-0.0060206176713109,60.0,0.8208090662956238,-0.0,-6.863756141228805e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728454589844,0.0,0.0,9.416740795131771e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727844238281,0.0,0.0,9.916286944644526e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57281494140625,0.0,0.0,7.324136822717264e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5728759765625,0.0,0.0,9.916281851474196e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,0.0004703856538981,284.5990295410156,294.1499938964844,285.9442443847656,282.3934631347656,286.7495422363281,285.9689025878906,284.7491760253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033472208306,0.0054434039629995,-0.0044400566257536,-0.0098831076174974,0.0,0.0,0.0,-0.0060206176713109,60.0,0.8208090662956238,-0.0,-6.863756141228805e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.406739263795316e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.905754268402234e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,7.31635736883618e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.905749175231904e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,0.0004698860284406,284.6003723144531,294.1499938964844,285.9530029296875,282.4232482910156,286.7354736328125,285.9654541015625,284.7499389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022814385592,0.0053349831141531,-0.0043327016755938,-0.0096673537045717,0.0,0.0,0.0,-0.0059965588152408,60.0,0.8245029449462891,-0.0,-6.849182909718365e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.406739263795316e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.905754268402234e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,7.31635736883618e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741271972656,0.0,0.0,9.905749175231904e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,0.0004698860284406,284.6003723144531,294.1499938964844,285.9530029296875,282.4232482910156,286.7354736328125,285.9654541015625,284.7499389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022814385592,0.0053349831141531,-0.0043327016755938,-0.0096673537045717,0.0,0.0,0.0,-0.0059965588152408,60.0,0.8245029449462891,-0.0,-6.849182909718365e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,9.401330316904932e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746765136719,0.0,0.0,9.900058648781852e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57470703125,0.0,0.0,7.31215113773942e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,9.90005355561152e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57440185546875,0.0,0.0,0.0004696158575825,284.6010131835937,294.1499938964844,285.9584655761719,282.4390869140625,286.7286071777344,285.9648742675781,284.75030517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017050663009,0.0052763526327908,-0.0042746476829051,-0.0095506822690367,0.0,0.0,0.0,-0.0059835487045347,60.0,0.8270212411880493,-0.0,-6.841308675120672e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.395646338816732e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.0,0.0,9.894072718452662e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,7.30772953829728e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.894067625282332e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57501220703125,0.0,0.0,0.0004693319206126,284.6016845703125,294.1499938964844,285.96466064453125,282.45556640625,286.7218933105469,285.9650573730469,284.7507019042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010993573814,0.0052147321403026,-0.0042136325500905,-0.0094280587509274,0.0,0.0,0.0,-0.0059698754921555,60.0,0.8300058245658875,-0.0,-6.833037957676424e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,9.383498399984092e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,9.881280129775404e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765991210937,0.0,0.0,7.298280979739502e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,9.881275036605076e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,0.0004687251057475,284.6029968261719,294.1499938964844,285.9792785644531,282.4903869628906,286.708740234375,285.9673156738281,284.75146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998050518333,0.0050830459222197,-0.0040832408703863,-0.0091660050675272,0.0,0.0,0.0,-0.0059406552463769,60.0,0.8373140096664429,-0.0,-6.81537883906458e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,9.383498399984092e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,9.881280129775404e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765991210937,0.0,0.0,7.298280979739502e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,9.881275036605076e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762939453125,0.0,0.0,0.0004687251057475,284.6029968261719,294.1499938964844,285.9792785644531,282.4903869628906,286.708740234375,285.9673156738281,284.75146484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998050518333,0.0050830459222197,-0.0040832408703863,-0.0091660050675272,0.0,0.0,0.0,-0.0059406552463769,60.0,0.8373140096664429,-0.0,-6.81537883906458e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,9.372540807817133e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776062011719,0.0,0.0,9.869741188595071e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57763671875,0.0,0.0,7.289758650586009e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57769775390625,0.0,0.0,9.869736823020504e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57733154296875,0.0,0.0,0.0004681777500081,284.6041259765625,294.1499938964844,285.99383544921875,282.52154541015625,286.6981506347656,285.971435546875,284.7520751953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009986375225707,0.0049642631784081,-0.0039656260050833,-0.0089296288788318,0.0,0.0,0.0,-0.0059142978861927,60.0,0.8449850082397461,-0.0,-6.799470497753647e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.370357292937116e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.867442713584752e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5778503417969,0.0,0.0,7.288060442078859e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.86743762041442e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5775451660156,0.0,0.0,0.0004680687270592,284.60430908203125,294.1499938964844,285.9968566894531,282.5276794433594,286.6961669921875,285.972412109375,284.752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984049247577,0.0049405987374484,-0.0039421939291059,-0.0088825365528464,0.0,0.0,0.0,-0.0059090470895171,60.0,0.8466109037399292,-0.0,-6.796303608780363e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.356327791465446e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.85266815405339e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.277148688444868e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.852663788478822e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.000467367877718,284.6056213378906,294.1499938964844,286.0175170898437,282.5674133300781,286.6841735839844,285.98016357421875,284.7529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969100356101,0.004788507707417,-0.0037915974389761,-0.0085798744112253,0.0,0.0,0.0,-0.0058752987533807,60.0,0.8578635454177856,-0.0,-6.775966454597437e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.356327791465446e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,9.85266815405339e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.277148688444868e-05,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.852663788478822e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57879638671875,0.0,0.0,0.000467367877718,284.6056213378906,294.1499938964844,286.0175170898437,282.5674133300781,286.6841735839844,285.98016357421875,284.7529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969100356101,0.004788507707417,-0.0037915974389761,-0.0085798744112253,0.0,0.0,0.0,-0.0058752987533807,60.0,0.8578635454177856,-0.0,-6.775966454597437e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.34148847591132e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.83704230748117e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,7.265606836881489e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.83703721431084e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,0.0004666266322601,284.60693359375,294.1499938964844,286.041259765625,282.6095886230469,286.6728210449219,285.990478515625,284.7536315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953288827091,0.0046276440843939,-0.0036323152016848,-0.0082597536966204,0.0,0.0,0.0,-0.0058396044187247,60.0,0.8711210489273071,-0.0,-6.754489589866354e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.34148847591132e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,9.83704230748117e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5803527832031,0.0,0.0,7.265606836881489e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.83703721431084e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,0.0004666266322601,284.60693359375,294.1499938964844,286.041259765625,282.6095886230469,286.6728210449219,285.990478515625,284.7536315917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953288827091,0.0046276440843939,-0.0036323152016848,-0.0082597536966204,0.0,0.0,0.0,-0.0058396044187247,60.0,0.8711210489273071,-0.0,-6.754489589866354e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.333821799373254e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,9.828968904912472e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809631347656,0.0,0.0,7.259644189616665e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,9.828963811742142e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,0.000466243684059,284.6075744628906,294.1499938964844,286.0542907714844,282.631591796875,286.6673889160156,285.9966125488281,284.7539978027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945119963958,0.0045445342548191,-0.0035500223748385,-0.0080943638458848,0.0,0.0,0.0,-0.0058211628347635,60.0,0.8785142302513123,-0.0,-6.743407254816702e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.325994324171916e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58154296875,0.0,0.0,9.820725972531363e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5815734863281,0.0,0.0,7.253555668285117e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,9.820720879361032e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,0.0004658526740968,284.6082458496094,294.1499938964844,286.068115234375,282.6541748046875,286.66217041015625,286.0033569335937,284.7543640136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936778806149,0.004459676798433,-0.0034659986849874,-0.0079254936426877,0.0,0.0,0.0,-0.0058023333549499,60.0,0.8864079713821411,-0.0,-6.732101098805289e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.309976303484292e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,9.803858119994402e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,7.24109704606235e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.803853754419832e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,0.0004650525515899,284.6095275878906,294.1499938964844,286.0981750488281,282.7012023925781,286.6521911621094,286.0184020996094,284.75506591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991971231997,0.0042860307730734,-0.0032940595410764,-0.0075799319893121,0.0,0.0,0.0,-0.0057638031430542,60.0,0.9036605954170228,-0.0,-6.708994959581105e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.309976303484292e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,9.803858119994402e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58282470703125,0.0,0.0,7.24109704606235e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,9.803853754419832e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.58251953125,0.0,0.0,0.0004650525515899,284.6095275878906,294.1499938964844,286.0981750488281,282.7012023925781,286.6521911621094,286.0184020996094,284.75506591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991971231997,0.0042860307730734,-0.0032940595410764,-0.0075799319893121,0.0,0.0,0.0,-0.0057638031430542,60.0,0.9036605954170228,-0.0,-6.708994959581105e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,9.293601760873572e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.786614828044549e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58404541015625,0.0,0.0,7.228361209854484e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,9.78661046246998e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0004642346175387,284.6108093261719,294.1499938964844,286.1314392089844,282.7505798339844,286.6430358886719,286.0357666015625,284.7557678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902263991534,0.0041085141710937,-0.0031182875391095,-0.0072266645729541,0.0,0.0,0.0,-0.0057244137860834,60.0,0.9231069684028624,-0.0,-6.68541488835217e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,9.293601760873572e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,9.786614828044549e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58404541015625,0.0,0.0,7.228361209854484e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,9.78661046246998e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837707519531,0.0,0.0,0.0004642346175387,284.6108093261719,294.1499938964844,286.1314392089844,282.7505798339844,286.6430358886719,286.0357666015625,284.7557678222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902263991534,0.0041085141710937,-0.0031182875391095,-0.0072266645729541,0.0,0.0,0.0,-0.0057244137860834,60.0,0.9231069684028624,-0.0,-6.68541488835217e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,9.277082426706328e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,9.76921946858056e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0,7.215513323899359e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,9.769214375410228e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849914550781,0.0,0.0,0.0004634094366338,284.6120910644531,294.1499938964844,286.1679992675781,282.80230712890625,286.6346740722656,286.0552978515625,284.7564697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884663159027,0.003929428756237,-0.0029409623239189,-0.0068702735006809,0.0,0.0,0.0,-0.0056846770457923,60.0,0.9446303844451904,-0.0,-6.661669260665803e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,9.277082426706328e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852355957031,0.0,0.0,9.76921946858056e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58526611328125,0.0,0.0,7.215513323899359e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,9.769214375410228e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849914550781,0.0,0.0,0.0004634094366338,284.6120910644531,294.1499938964844,286.1679992675781,282.80230712890625,286.6346740722656,286.0552978515625,284.7564697265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009884663159027,0.003929428756237,-0.0029409623239189,-0.0068702735006809,0.0,0.0,0.0,-0.0056846770457923,60.0,0.9446303844451904,-0.0,-6.661669260665803e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,9.260613296646623e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.751876496011393e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0,7.202704000519589e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,9.751872130436824e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,0.0004625867877621,284.6133728027344,294.1499938964844,286.2078857421875,282.8563842773437,286.6271667480469,286.07672119140625,284.75714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867114713415,0.0037508851382881,-0.0027641735505312,-0.0065149585716426,0.0,0.0,0.0,-0.005645059980452,60.0,0.9682376384735109,-0.0,-6.638037319817158e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865173339844,0.0,0.0,9.260613296646623e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.751876496011393e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58648681640625,0.0,0.0,7.202704000519589e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865478515625,0.0,0.0,9.751872130436824e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5862121582031,0.0,0.0,0.0004625867877621,284.6133728027344,294.1499938964844,286.2078857421875,282.8563842773437,286.6271667480469,286.07672119140625,284.75714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867114713415,0.0037508851382881,-0.0027641735505312,-0.0065149585716426,0.0,0.0,0.0,-0.005645059980452,60.0,0.9682376384735109,-0.0,-6.638037319817158e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5871276855469,0.0,0.0,9.2524649517145e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,9.743295231601223e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58709716796875,0.0,0.0,7.196365913841873e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.587158203125,0.0,0.0,9.743290866026656e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868225097656,0.0,0.0,0.0004621797415893,284.6139831542969,294.1499938964844,286.2290954589844,282.8843078613281,286.6237487792969,286.0882568359375,284.75750732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009858432458713,0.0036625426728278,-0.0026766993105411,-0.0063391500152647,0.0,0.0,0.0,-0.0056254584342241,60.0,0.980925977230072,-0.0,-6.626360260497678e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877380371094,0.0,0.0,9.244416287401692e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876770019531,0.0,0.0,9.734820196172222e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,7.190106407506391e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877380371094,0.0,0.0,9.734815830597654e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,0.0004617777012754,284.6146240234375,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.1002197265625,284.7578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009849857306107,0.0035752891562879,-0.0025903035420924,-0.0061655081808567,0.0,0.0,0.0,-0.0056060976348817,60.0,0.9941579699516296,-0.0,-6.614837388951855e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,9.228711860487238e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.718282672110944e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,7.1778915298637e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,9.718278306536376e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004609932366292,284.61590576171875,294.1499938964844,286.2978210449219,282.97149658203125,286.6148681640625,286.1253662109375,284.758544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833123767748,0.0034050324466079,-0.0024217199534177,-0.0058266813866794,0.0,0.0,0.0,-0.0055683199316263,60.0,1.022150993347168,-0.0,-6.592381396330893e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
