time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289080,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,9.228711860487238e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,9.718282672110944e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58892822265625,0.0,0.0,7.1778915298637e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889587402344,0.0,0.0,9.718278306536376e-05,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,0.0004609932366292,284.61590576171875,294.1499938964844,286.2978210449219,282.97149658203125,286.6148681640625,286.1253662109375,284.758544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833123767748,0.0034050324466079,-0.0024217199534177,-0.0058266813866794,0.0,0.0,0.0,-0.0055683199316263,60.0,1.022150993347168,-0.0,-6.592381396330893e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.214818419422954e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899963378906,0.0,0.0,9.703652176540344e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5900573730469,0.0,0.0,7.167085277615115e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.590087890625,0.0,0.0,9.703647810965776e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897827148437,0.0,0.0,0.0004602992266882,284.6170349121094,294.1499938964844,286.34381103515625,283.02752685546875,286.6104431152344,286.1499938964844,284.7591552734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818319231271,0.0032544042915105,-0.0022725723683834,-0.0055269161239266,0.0,0.0,0.0,-0.005534897558391,60.0,1.049929141998291,-0.0,-6.572545885319414e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,9.213649900630116e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,9.702421812107788e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,7.166176510509104e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901794433594,0.0,0.0,9.702417446533218e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0004602408735081,284.6171569824219,294.1499938964844,286.3479309082031,283.0325012207031,286.610107421875,286.1521911621094,284.7592163085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817074751481,0.0032417385373264,-0.0022600311785936,-0.0055017098784446,0.0,0.0,0.0,-0.0055320872925221,60.0,1.0524379014968872,-0.0,-6.570879662604058e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.199489431921391e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.687509736977518e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,7.155162893468514e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.687505371402948e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0004595335049089,284.618408203125,294.1499938964844,286.4015808105469,283.0957336425781,286.6063537597656,286.1807861328125,284.7599182128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009801986161619,0.0030882128048688,-0.0021080141887068,-0.0051961774006485,0.0,0.0,0.0,-0.0054980223067104,60.0,1.0851459503173828,-0.0,-6.550696696194791e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.199489431921391e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.687509736977518e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,7.155162893468514e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.687505371402948e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.591064453125,0.0,0.0,0.0004595335049089,284.618408203125,294.1499938964844,286.4015808105469,283.0957336425781,286.6063537597656,286.1807861328125,284.7599182128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009801986161619,0.0030882128048688,-0.0021080141887068,-0.0051961774006485,0.0,0.0,0.0,-0.0054980223067104,60.0,1.0851459503173828,-0.0,-6.550696696194791e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.18629375519231e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,9.67361411312595e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0,7.144899427657947e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.673609747551382e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.0004588743613567,284.61962890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6036682128906,286.2109680175781,284.7605895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787925519049,0.0029451537411659,-0.0019663609564304,-0.0049114725552499,0.0,0.0,0.0,-0.0054662795737385,60.0,1.1201552152633667,-0.0,-6.531917762231387e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.18629375519231e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924987792969,0.0,0.0,9.67361411312595e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5925598144531,0.0,0.0,7.144899427657947e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,9.673609747551382e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.59228515625,0.0,0.0,0.0004588743613567,284.61962890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6036682128906,286.2109680175781,284.7605895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787925519049,0.0029451537411659,-0.0019663609564304,-0.0049114725552499,0.0,0.0,0.0,-0.0054662795737385,60.0,1.1201552152633667,-0.0,-6.531917762231387e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,9.180200140690432e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.66719671851024e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,7.140159868868068e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,9.667192352935672e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928955078125,0.0,0.0,0.0004585699643939,284.6202697753906,294.1499938964844,286.4887084960937,283.1947631835937,286.6028137207031,286.226806640625,284.7609558105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.000978143303655,0.0028790833894163,-0.0019009402021765,-0.0047799847088754,0.0,0.0,0.0,-0.0054516200907528,60.0,1.138742208480835,-0.0,-6.523254114654264e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.17433135327883e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.661017247708514e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59375,0.0,0.0,7.135594933060929e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.661012882133946e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0004582768015097,284.6208801269531,294.1499938964844,286.5195617675781,283.2288818359375,286.6021728515625,286.24298095703125,284.76129150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009775180369615,0.0028154579922556,-0.0018379399552941,-0.0046533625572919,0.0,0.0,0.0,-0.0054375026375055,60.0,1.1577856540679932,-0.0,-6.51491589565012e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.163632057607174e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.64974969974719e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,7.127273420337588e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.64974533417262e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,0.0004577423387672,284.6221008300781,294.1499938964844,286.5840148925781,283.2987365722656,286.60174560546875,286.2765808105469,284.7619934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763778652995,0.0026994538493454,-0.0017230758676305,-0.0044224993325769,0.0,0.0,0.0,-0.0054117627441883,60.0,1.197773575782776,-0.0,-6.499728755215983e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.163632057607174e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.64974969974719e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5949401855469,0.0,0.0,7.127273420337588e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.594970703125,0.0,0.0,9.64974533417262e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,0.0004577423387672,284.6221008300781,294.1499938964844,286.5840148925781,283.2987365722656,286.60174560546875,286.2765808105469,284.7619934082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763778652995,0.0026994538493454,-0.0017230758676305,-0.0044224993325769,0.0,0.0,0.0,-0.0054117627441883,60.0,1.197773575782776,-0.0,-6.499728755215983e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.154291910817848e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,9.639914060244335e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,7.120008376659825e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.639909694669768e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,0.0004572757752612,284.62335205078125,294.1499938964844,286.65216064453125,283.3707275390625,286.6024780273437,286.3118896484375,284.7626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009753826307132,0.0025981878861784,-0.0016228052554652,-0.0042209667153656,0.0,0.0,0.0,-0.0053892936557531,60.0,1.240246057510376,-0.0,-6.486484949164152e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.154291910817848e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,9.639914060244335e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,7.120008376659825e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961608886719,0.0,0.0,9.639909694669768e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59588623046875,0.0,0.0,0.0004572757752612,284.62335205078125,294.1499938964844,286.65216064453125,283.3707275390625,286.6024780273437,286.3118896484375,284.7626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009753826307132,0.0025981878861784,-0.0016228052554652,-0.0042209667153656,0.0,0.0,0.0,-0.0053892936557531,60.0,1.240246057510376,-0.0,-6.486484949164152e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.14642951101996e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,9.631634748075156e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,7.113893661880866e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.631630382500588e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970764160156,0.0,0.0,0.000456883048173,284.62457275390625,294.1499938964844,286.7240600585937,283.4448547363281,286.6044311523437,286.34912109375,284.7633972167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009745448478497,0.0025129471905529,-0.0015384024009108,-0.0040513263083994,0.0,0.0,0.0,-0.0053703798912465,60.0,1.2853306531906128,-0.0,-6.475347191781111e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.14642951101996e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,9.631634748075156e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,7.113893661880866e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.631630382500588e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970764160156,0.0,0.0,0.000456883048173,284.62457275390625,294.1499938964844,286.7240600585937,283.4448547363281,286.6044311523437,286.34912109375,284.7633972167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009745448478497,0.0025129471905529,-0.0015384024009108,-0.0040513263083994,0.0,0.0,0.0,-0.0053703798912465,60.0,1.2853306531906128,-0.0,-6.475347191781111e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.140106703853236e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.624975791666655e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,7.108975114533678e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.62497215368785e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.000456567184301,284.6257629394531,294.1499938964844,286.7997436523437,283.5210876464844,286.6076354980469,286.3884582519531,284.7641296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738710941746,0.0024443906731903,-0.0014705195790156,-0.0039148894138634,0.0,0.0,0.0,-0.0053551685996353,60.0,1.3330492973327637,-0.0,-6.466397195481477e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.140106703853236e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,9.624975791666655e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985107421875,0.0,0.0,7.108975114533678e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.62497215368785e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5982666015625,0.0,0.0,0.000456567184301,284.6257629394531,294.1499938964844,286.7997436523437,283.5210876464844,286.6076354980469,286.3884582519531,284.7641296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738710941746,0.0024443906731903,-0.0014705195790156,-0.0039148894138634,0.0,0.0,0.0,-0.0053551685996353,60.0,1.3330492973327637,-0.0,-6.466397195481477e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.137531742453576e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990600585937,0.0,0.0,9.62226404226385e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,7.106972770998254e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59912109375,0.0,0.0,9.622260404285043e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5988464355469,0.0,0.0,0.0004564385744743,284.6263732910156,294.1499938964844,286.8390197753906,283.5599670410156,286.6097106933594,286.40899658203125,284.7644958496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009735967614687,0.0024164719507098,-0.0014428752474486,-0.0038593274075537,0.0,0.0,0.0,-0.0053489739075303,60.0,1.3579210042953491,-0.0,-6.462753532332499e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,9.13539479370229e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5996398925781,0.0,0.0,9.620014316169544e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997009277344,0.0,0.0,7.105310214683414e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997314453125,0.0,0.0,9.620009950594977e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59942626953125,0.0,0.0,0.0004563318216241,284.6269836425781,294.1499938964844,286.8792724609375,283.5993347167969,286.6121520996094,286.4302062988281,284.7648620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009733690530993,0.0023933025076985,-0.0014199333963915,-0.0038132164627313,0.0,0.0,0.0,-0.0053438330069184,60.0,1.383508801460266,-0.0,-6.459730883534577e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.13237308850512e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.6168318123091e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,7.102960080374032e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.616828174330294e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,0.0004561808891594,284.6282043457031,294.1499938964844,286.9626770019531,283.6796569824219,286.61798095703125,286.4746398925781,284.7655944824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730469901114,0.0023605395108461,-0.0013874924043193,-0.0037480138707906,0.0,0.0,0.0,-0.0053365631029009,60.0,1.436691164970398,-0.0,-6.45545839006445e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.13237308850512e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.600830078125,0.0,0.0,9.6168318123091e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,7.102960080374032e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60089111328125,0.0,0.0,9.616828174330294e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,0.0004561808891594,284.6282043457031,294.1499938964844,286.9626770019531,283.6796569824219,286.61798095703125,286.4746398925781,284.7655944824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009730469901114,0.0023605395108461,-0.0013874924043193,-0.0037480138707906,0.0,0.0,0.0,-0.0053365631029009,60.0,1.436691164970398,-0.0,-6.45545839006445e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.050000000745058,9.13109033717774e-05,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.050000000745058,9.61548212217167e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.0,0.050000000745058,7.101963274180889e-05,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.050000000745058,9.615478484192864e-05,298.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.0,0.050000000745058,0.0004561168316286,284.62939453125,291.1499938964844,287.04998779296875,283.7619323730469,286.62518310546875,286.522216796875,284.766357421875,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009729103185236,0.0023466360289603,-0.0013737257104367,-0.0037203440442681,0.0,0.0,0.0,-0.0053334780968725,60.0,1.4927324056625366,-0.0,-6.45364508500279e-08,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.050000000745058,9.13109033717774e-05,298.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.0,0.050000000745058,9.61548212217167e-05,298.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.0,0.050000000745058,7.101963274180889e-05,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020812988281,0.0,0.050000000745058,9.615478484192864e-05,298.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.0,0.050000000745058,0.0004561168316286,284.62939453125,291.1499938964844,287.04998779296875,283.7619323730469,286.62518310546875,286.522216796875,284.766357421875,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009729103185236,0.0023466360289603,-0.0013737257104367,-0.0037203440442681,0.0,0.0,0.0,-0.0053334780968725,60.0,1.4927324056625366,-0.0,-6.45364508500279e-08,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.6337576508522034,0.050000000745058,0.0408363230526447,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.6337576508522034,0.050000000745058,0.0430026166141033,298.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.6337576508522034,0.050000000745058,0.0317615866661071,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.6337576508522034,0.050000000745058,0.043002612888813,298.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6337576508522034,0.050000000745058,0.2039858847856521,284.7474975585937,291.1499938964844,287.0957336425781,283.8036499023437,292.6133728027344,295.6570129394531,284.9050598144531,1.0,0.1096957847476005,0.0098047768697142,1.0,1.0,1.0,-0.4365779459476471,0.1924010813236236,0.2441768646240234,0.0553457178175449,0.0,0.0,0.0,10.207091331481934,60.0,1059.5115966796875,-0.0,12.27209758758545,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.6307189464569092,0.050000000745058,0.0452290587127208,298.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.6307189464569092,0.050000000745058,0.0476283766329288,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.6307189464569092,0.050000000745058,0.0351781584322452,297.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.6307189464569092,0.050000000745058,0.0476283766329288,298.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302001953125,0.6307189464569092,0.050000000745058,0.2259285151958465,285.4141540527344,291.1499938964844,287.1435241699219,283.8454895019531,293.34686279296875,298.0738525390625,285.9878845214844,1.0,0.1210501417517662,0.0196095537394285,1.0,1.0,1.0,-0.4819466173648834,0.2111860066652298,0.2707606256008148,0.0645631477236747,0.0,0.0,0.0,12.567550659179688,60.0,2140.635498046875,-0.0,16.666709899902344,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.0456821024417877,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.048105452209711,298.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.0355305224657058,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.048105452209711,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.2281915545463562,287.295166015625,291.1499938964844,287.2451171875,283.9295959472656,293.3553771972656,298.1255187988281,287.6377258300781,1.0,0.1405364573001861,0.039219107478857,1.0,1.0,1.0,-0.4867517948150635,0.2132058590650558,0.2735459506511688,0.0654923021793365,0.0,0.0,0.0,20.06455612182617,60.0,2081.729736328125,-0.0,23.1688175201416,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.0456821024417877,297.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.048105452209711,298.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.0355305224657058,297.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.048105452209711,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.5707153081893921,0.050000000745058,0.2281915545463562,287.295166015625,291.1499938964844,287.2451171875,283.9295959472656,293.3553771972656,298.1255187988281,287.6377258300781,1.0,0.1405364573001861,0.039219107478857,1.0,1.0,1.0,-0.4867517948150635,0.2132058590650558,0.2735459506511688,0.0654923021793365,0.0,0.0,0.0,20.06455612182617,60.0,2081.729736328125,-0.0,23.1688175201416,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.5490617752075195,0.050000000745058,0.0458191931247711,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.5490617752075195,0.050000000745058,0.0482498183846473,298.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.5490617752075195,0.050000000745058,0.0356371514499187,297.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.5490617752075195,0.050000000745058,0.0482498183846473,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.5490617752075195,0.050000000745058,0.2288763523101806,287.9351501464844,291.1499938964844,287.2987060546875,283.9718017578125,293.3773498535156,298.1190490722656,288.2320251464844,1.0,0.1489330530166626,0.0490238852798938,1.0,1.0,1.0,-0.4882125556468963,0.2138214111328125,0.2743911445140838,0.0657721236348152,0.0,0.0,0.0,23.7248764038086,60.0,1893.759765625,-0.0,26.31718635559082,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505310058594,0.5323605537414551,0.050000000745058,0.0459500737488269,297.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505310058594,0.5323605537414551,0.050000000745058,0.0483876392245292,298.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505310058594,0.5323605537414551,0.050000000745058,0.0357389450073242,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505310058594,0.5323605537414551,0.050000000745058,0.0483876392245292,298.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4505310058594,0.5323605537414551,0.050000000745058,0.2295301258563995,288.5057678222656,291.1499938964844,287.3541259765625,284.0140380859375,293.4085388183594,298.1294860839844,288.77862548828125,1.0,0.1564911007881164,0.2390941828489303,1.0,1.0,1.0,-0.4896071553230285,0.2144083231687545,0.2751988470554352,0.0660412535071373,0.0,0.0,0.0,27.224836349487305,60.0,1714.1917724609375,-0.0,29.34477806091309,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0461888797581195,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0486391112208366,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0359246842563152,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0486391112208366,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.2307230085134506,289.5212097167969,291.1499938964844,287.4700012207031,284.0986328125,293.4839782714844,298.1712646484375,289.7528991699219,1.0,0.1693266928195953,0.6192347407341003,1.0,1.0,1.0,-0.4921517670154571,0.2154761850833892,0.2766755819320678,0.0665395706892013,0.0,0.0,0.0,33.611122131347656,60.0,1394.6767578125,-0.0,34.91277313232422,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0461888797581195,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0486391112208366,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0359246842563152,297.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.0486391112208366,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47430419921875,0.5095874667167664,0.050000000745058,0.2307230085134506,289.5212097167969,291.1499938964844,287.4700012207031,284.0986328125,293.4839782714844,298.1712646484375,289.7528991699219,1.0,0.1693266928195953,0.6192347407341003,1.0,1.0,1.0,-0.4921517670154571,0.2154761850833892,0.2766755819320678,0.0665395706892013,0.0,0.0,0.0,33.611122131347656,60.0,1394.6767578125,-0.0,34.91277313232422,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0463927201926708,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0488537698984146,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0360832288861274,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0488537698984146,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.2317412495613098,290.3800964355469,291.1499938964844,287.5921325683594,284.18316650390625,293.55645751953125,298.2061462402344,290.572998046875,1.0,0.1794932931661605,0.999375343322754,1.0,1.0,1.0,-0.4943239390850067,0.2163825333118438,0.2779414355754852,0.0669770985841751,0.0,0.0,0.0,39.062591552734375,60.0,1125.76708984375,-0.0,39.71032333374024,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0463927201926708,297.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0488537698984146,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0360832288861274,297.8262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.0488537698984146,297.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34088134765625,0.4954827427864074,0.050000000745058,0.2317412495613098,290.3800964355469,291.1499938964844,287.5921325683594,284.18316650390625,293.55645751953125,298.2061462402344,290.572998046875,1.0,0.1794932931661605,0.999375343322754,1.0,1.0,1.0,-0.4943239390850067,0.2163825333118438,0.2779414355754852,0.0669770985841751,0.0,0.0,0.0,39.062591552734375,60.0,1125.76708984375,-0.0,39.71032333374024,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.4888144433498382,0.050000000745058,0.0465069711208343,297.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.4888144433498382,0.050000000745058,0.0489740781486034,298.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.4888144433498382,0.050000000745058,0.0361720882356166,297.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.4888144433498382,0.050000000745058,0.0489740781486034,297.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.4888144433498382,0.050000000745058,0.2323119491338729,290.8609619140625,291.1499938964844,287.6750793457031,284.2383117675781,293.5917663574219,298.2048034667969,291.0296630859375,1.0,0.1849269717931747,0.9995386600494384,1.0,0.9980159997940063,1.0,-0.4955414235591888,0.2169130891561508,0.2786283493041992,0.0672568157315254,0.0,0.0,0.0,42.11817932128906,60.0,971.9276123046876,-0.0,42.4173469543457,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.4857987463474273,0.050000000745058,0.046561561524868,297.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.4857987463474273,0.050000000745058,0.0490315668284893,298.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.4857987463474273,0.050000000745058,0.0362145490944385,297.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.4857987463474273,0.050000000745058,0.0490315668284893,297.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.4857987463474273,0.050000000745058,0.2325846403837204,291.0907287597656,290.6499938964844,287.7199401855469,284.2674865722656,293.6117858886719,298.2055358886719,291.2476501464844,1.0,0.1874633282423019,0.9996252059936525,1.0,0.9969648718833924,1.0,-0.4961231648921966,0.2171674221754074,0.2789557576179504,0.0673960223793983,0.0,0.0,0.0,43.578269958496094,48.0,898.4003295898438,-0.0,43.715431213378906,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.4837223589420318,0.050000000745058,0.0465998128056526,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.4837223589420318,0.050000000745058,0.0490718483924865,298.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.4837223589420318,0.050000000745058,0.036244299262762,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.4837223589420318,0.050000000745058,0.0490718483924865,297.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3766174316406,0.4837223589420318,0.050000000745058,0.2327757179737091,291.4053649902344,290.6499938964844,287.7882080078125,284.31103515625,293.6428527832031,298.2078552246094,291.5460510253906,1.0,0.1888932138681411,0.9997547268867492,1.0,0.9953915476799012,1.0,-0.4965310096740722,0.2173497676849365,0.2791812419891357,0.0675229281187057,0.0,0.0,0.0,44.60160827636719,48.0,798.1084594726562,-0.0,44.6269760131836,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.4835219979286194,0.050000000745058,0.0466035231947898,297.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.4835219979286194,0.050000000745058,0.0490757524967193,298.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.4835219979286194,0.050000000745058,0.0362471863627433,297.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.4835219979286194,0.050000000745058,0.0490757524967193,297.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6425170898437,0.4835219979286194,0.050000000745058,0.2327942550182342,291.6684875488281,290.1499938964844,287.8528137207031,284.3513488769531,293.6727294921875,298.2111511230469,291.79547119140625,1.0,0.1889031529426574,0.9998750686645508,1.0,0.99392968416214,1.0,-0.4965706467628479,0.2173743396997451,0.2791962921619415,0.0675801560282707,0.0,0.0,0.0,44.70122528076172,36.0,714.7767333984375,-0.0,44.71577453613281,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
