time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291300,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.4847493171691894,0.050000000745058,0.0465808436274528,297.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.4847493171691894,0.050000000745058,0.0490518696606159,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.4847493171691894,0.050000000745058,0.0362295433878898,297.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.4847493171691894,0.050000000745058,0.0490518696606159,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908996582031,0.4847493171691894,0.050000000745058,0.2326809614896774,291.91424560546875,290.1499938964844,287.9209899902344,284.39306640625,293.70465087890625,298.21539306640625,292.0284423828125,1.0,0.1876996755599975,1.0,1.0,0.9924121499061584,1.0,-0.4963290393352508,0.2172783613204956,0.2790507078170776,0.0675906762480735,0.0,0.0,0.0,44.09523391723633,36.0,637.7692260742188,-0.0,44.17570114135742,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1145935058594,0.4872401654720306,0.050000000745058,0.0465352945029735,297.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1145935058594,0.4872401654720306,0.050000000745058,0.0490039065480232,298.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1145935058594,0.4872401654720306,0.050000000745058,0.0361941158771514,297.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1145935058594,0.4872401654720306,0.050000000745058,0.0490039065480232,297.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1145935058594,0.4872401654720306,0.050000000745058,0.2324534356594085,292.1355895996094,289.6499938964844,287.9902038574219,284.4346008300781,293.7373046875,298.2203063964844,292.2383117675781,1.0,0.1854306757450103,1.0,1.0,0.9905520677566528,1.0,-0.4958439171314239,0.2170820087194442,0.2787618935108185,0.0675648227334022,0.0,0.0,0.0,42.87773895263672,25.0,569.4281616210938,-0.0,43.092193603515625,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0463948175311088,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0488559752702713,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0360848568379879,297.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0488559752702713,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.2317517101764679,292.5135192871094,289.1499938964844,288.1314697265625,284.5170593261719,293.804443359375,298.2314147949219,292.5969543457031,1.0,0.1784834414720535,1.0,1.0,0.9868320226669312,1.0,-0.4943473041057586,0.216461032629013,0.2778862714767456,0.0674304887652397,0.0,0.0,0.0,39.12247467041016,25.0,456.13031005859375,-0.0,39.763126373291016,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0463948175311088,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0488559752702713,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0360848568379879,297.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.0488559752702713,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4964904785156,0.4953542947769165,0.050000000745058,0.2317517101764679,292.5135192871094,289.1499938964844,288.1314697265625,284.5170593261719,293.804443359375,298.2314147949219,292.5969543457031,1.0,0.1784834414720535,1.0,1.0,0.9868320226669312,1.0,-0.4943473041057586,0.216461032629013,0.2778862714767456,0.0674304887652397,0.0,0.0,0.0,39.12247467041016,25.0,456.13031005859375,-0.0,39.763126373291016,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.046112198382616,297.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.0485583655536174,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87896728515625,0.799041211605072,0.1804277449846267,0.1229402422904968,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.0485583655536174,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.2303399741649627,292.8611755371094,288.6499938964844,288.2760314941406,284.5985717773437,293.8909606933594,298.2344665527344,292.9383239746094,1.0,0.1748345792293548,1.0,1.0,0.9831119179725648,1.0,-0.5958632826805115,0.2595434784889221,0.3363198339939117,0.0874828025698661,0.0,0.0,0.0,32.38361740112305,25.0,416.6501770019531,-0.0,44.838897705078125,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.046112198382616,297.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.0485583655536174,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.87896728515625,0.799041211605072,0.1804277449846267,0.1229402422904968,297.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.0485583655536174,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8359680175781,0.5159711241722107,0.050000000745058,0.2303399741649627,292.8611755371094,288.6499938964844,288.2760314941406,284.5985717773437,293.8909606933594,298.2344665527344,292.9383239746094,1.0,0.1748345792293548,1.0,1.0,0.9831119179725648,1.0,-0.5958632826805115,0.2595434784889221,0.3363198339939117,0.0874828025698661,0.0,0.0,0.0,32.38361740112305,25.0,416.6501770019531,-0.0,44.838897705078125,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.5206050276756287,0.1666601300239563,0.0460618026554584,297.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.5206050276756287,0.050000000745058,0.0485052987933158,298.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.08953857421875,0.8181345462799072,0.1854153424501419,0.1288807094097137,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.5206050276756287,0.050000000745058,0.0485052987933158,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.5206050276756287,0.050000000745058,0.2300882488489151,293.0759582519531,288.6499938964844,288.3720397949219,284.6512451171875,293.92022705078125,298.2143249511719,293.1317749023437,1.0,0.173015221953392,1.0,1.0,0.966111958026886,1.0,-0.6024712324142456,0.262624591588974,0.339846670627594,0.0892753675580024,0.0,0.0,0.0,31.09733772277832,25.0,365.6342468261719,-0.0,44.29118728637695,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.17791748046875,0.7747223377227783,0.1696934849023819,0.1258884072303772,297.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512756347656,0.5441089272499084,0.050000000745058,0.0482870824635028,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1849670410156,0.8519688844680786,0.1889480799436569,0.1309110969305038,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512756347656,0.5441089272499084,0.050000000745058,0.0482870824635028,298.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1512756347656,0.5441089272499084,0.050000000745058,0.2290531247854232,293.1740417480469,288.1499938964844,288.4233093261719,284.6789245605469,293.9424133300781,298.1999206542969,293.22918701171875,1.0,0.1735302060842514,1.0,1.0,0.9571053385734558,1.0,-0.6988856196403503,0.3037818074226379,0.3951038420200348,0.1103067100048065,0.0,0.0,0.0,26.40801239013672,28.0,356.4692687988281,-0.0,50.78338241577149,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3384094238281,0.8418093323707581,0.1708823293447494,0.1528911739587783,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3066711425781,0.5934537053108215,0.1528276205062866,0.056423719972372,298.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3399963378906,0.876950740814209,0.1948312073945999,0.1346917152404785,297.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3056640625,0.5570586323738098,0.050000000745058,0.0481919161975383,298.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3056640625,0.5570586323738098,0.1549641638994217,0.2286016941070556,293.3309936523437,288.1499938964844,288.5005187988281,284.7200927734375,293.94854736328125,298.14288330078125,293.3746643066406,1.0,0.1745087951421737,1.0,1.0,0.9436246752738952,1.0,-0.7449266314506531,0.3237599730491638,0.4211666584014892,0.1212387606501579,0.0,0.0,0.0,24.43277740478516,28.0,329.5606689453125,-0.0,54.43572998046875,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4731140136719,0.886340856552124,0.1758763045072555,0.0965703651309013,297.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.47283935546875,0.886340856552124,0.1567077487707138,0.1016932502388954,298.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4730834960937,0.886340856552124,0.2038692831993103,0.0751102864742279,297.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4468078613281,0.6908137798309326,0.050000000745058,0.0476506501436233,298.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4761657714844,0.8929966688156128,0.1588684767484665,0.4930312633514404,293.48150634765625,287.6499938964844,288.5727233886719,284.7580261230469,293.95709228515625,298.0869140625,293.5172424316406,1.0,0.1805049180984497,1.0,1.0,0.9310987591743468,1.0,-0.9771440625190736,0.4241598546504974,0.5529842376708984,0.1795611679553985,0.0,0.0,0.0,13.24609088897705,48.0,322.4825134277344,-0.0,74.95076751708984,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.595458984375,0.886576235294342,0.1818427443504333,0.0967290699481964,297.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.595458984375,0.886576235294342,0.1601947098970413,0.1018603667616844,298.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.595458984375,0.886576235294342,0.2128414362668991,0.0752337202429771,297.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5858459472656,0.8558000922203064,0.1478196233510971,0.0916807129979133,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.595458984375,0.886576235294342,0.1625956296920776,0.4831817150115967,293.5999755859375,287.6499938964844,288.6480407714844,284.7970275878906,294.00830078125,298.1360778808594,293.6255798339844,1.0,0.1875628232955932,1.0,1.0,0.9180954694747924,1.0,-1.018463134765625,0.4431426525115967,0.5753205418586731,0.1902365237474441,0.0,0.0,0.0,13.745179176330566,48.0,291.9324645996094,-0.0,83.76783752441406,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6935729980469,0.8890407085418701,0.1880550533533096,0.0984079614281654,297.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6935729980469,0.8890407085418701,0.1641649156808853,0.103628322482109,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6935729980469,0.8890407085418701,0.2212393432855606,0.0765395313501358,297.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6965637207031,0.949874222278595,0.149600937962532,0.1239362657070159,297.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6935729980469,0.8890407085418701,0.1667133718729019,0.4915681481361389,293.6980285644531,287.1499938964844,288.7236633300781,284.835693359375,293.9833984375,298.1568603515625,293.7167358398437,1.0,0.1968646645545959,1.0,1.0,0.8071158528327942,1.0,-1.0751487016677856,0.4768073558807373,0.5983414053916931,0.2131005674600601,0.0,0.0,0.0,14.56177043914795,68.0,246.2161407470703,-0.0,96.96600341796876,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1993871182203292,0.1113640591502189,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1719661802053451,0.1172717213630676,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.2359101772308349,0.0866164937615394,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7221984863281,0.9789829254150392,0.1537529975175857,0.1448245495557785,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1746357232332229,0.5562865734100342,293.7208557128906,286.6499938964844,288.8755187988281,284.91180419921875,293.4377746582031,298.14263916015625,293.7000427246094,1.0,0.2216334342956543,1.0,1.0,0.5851566791534424,1.0,-1.21967613697052,0.6265150308609009,0.5931611061096191,0.3345967531204223,0.0,0.0,0.0,17.3675594329834,88.0,-54.73629760742188,-0.0,139.04776000976562,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1993871182203292,0.1113640591502189,297.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1719661802053451,0.1172717213630676,298.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.2359101772308349,0.0866164937615394,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7221984863281,0.9789829254150392,0.1537529975175857,0.1448245495557785,297.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7241516113281,0.9069101214408876,0.1746357232332229,0.5562865734100342,293.7208557128906,286.6499938964844,288.8755187988281,284.91180419921875,293.4377746582031,298.14263916015625,293.7000427246094,1.0,0.2216334342956543,1.0,1.0,0.5851566791534424,1.0,-1.21967613697052,0.6265150308609009,0.5931611061096191,0.3345967531204223,0.0,0.0,0.0,17.3675594329834,88.0,-54.73629760742188,-0.0,139.04776000976562,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.2078575640916824,0.13054820895195,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0495910644531,0.938252568244934,0.1781917065382003,0.1398009955883026,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.2475592195987701,0.1015374958515167,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0448608398437,0.9600728750228882,0.1577690839767456,0.1487969160079956,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.1808099895715713,0.6521152853965759,293.0291748046875,286.1499938964844,289.0277404785156,284.9862976074219,291.5597229003906,298.0987854003906,292.9186706542969,1.0,0.2540715634822845,1.0,1.0,0.3631975352764129,1.0,-1.4073244333267212,1.0284322500228882,0.3788922429084778,0.6984007358551025,0.0,0.0,0.0,21.63401985168457,108.0,-1002.110107421875,-0.0,210.3194122314453,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.2078575640916824,0.13054820895195,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0495910644531,0.938252568244934,0.1781917065382003,0.1398009955883026,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.2475592195987701,0.1015374958515167,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0448608398437,0.9600728750228882,0.1577690839767456,0.1487969160079956,297.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0504150390625,0.9321807026863098,0.1808099895715713,0.6521152853965759,293.0291748046875,286.1499938964844,289.0277404785156,284.9862976074219,291.5597229003906,298.0987854003906,292.9186706542969,1.0,0.2540715634822845,1.0,1.0,0.3631975352764129,1.0,-1.4073244333267212,1.0284322500228882,0.3788922429084778,0.6984007358551025,0.0,0.0,0.0,21.63401985168457,108.0,-1002.110107421875,-0.0,210.3194122314453,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9418168663978576,0.2111163735389709,0.1387400180101394,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9169311523437,0.9895906448364258,0.1790648102760315,0.1697979867458343,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9264221191406,0.9418168663978576,0.2540631592273712,0.1079088971018791,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241943359375,0.9531653523445128,0.1593337953090667,0.1508767008781433,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9203796386719,0.9767758250236512,0.1826773285865783,0.7697387337684631,291.9027709960937,286.1484375,289.1564636230469,285.0480651855469,290.4573669433594,298.0229187011719,291.8096923828125,1.0,0.2872364819049835,1.0,1.0,0.2401655316352844,1.0,-1.6046063899993896,1.3754900693893433,0.2291163504123687,1.0041453838348389,0.0,0.0,0.0,25.873188018798828,108.0,-1486.666259765625,-0.0,305.8976135253906,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9427345991134644,0.2113994359970092,0.1395622342824936,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.73101806640625,0.9887034893035888,0.1789932548999786,0.1698006689548492,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7398986816406,0.9427345991134644,0.2549627721309662,0.1085484102368354,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.738037109375,0.9523876309394836,0.1594016104936599,0.1510428786277771,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320556640625,0.9870940446853638,0.1825148612260818,0.8006750345230103,291.7161865234375,286.14288330078125,289.1797180175781,285.05908203125,290.3129272460937,298.0087890625,291.6275939941406,1.0,0.2937679588794708,1.0,1.0,0.2179185152053833,1.0,-1.6436898708343506,1.438424587249756,0.2052653580904007,1.0587602853775024,0.0,0.0,0.0,26.725473403930664,128.0,-1508.0977783203125,-0.0,327.6765441894531,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.9175329208374025,0.2071672827005386,0.1886684149503708,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.814453125,0.8681836128234863,0.177958682179451,0.1695202738046646,298.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79962158203125,0.9847150444984436,0.2547439932823181,0.1792102307081222,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8208312988281,0.8367528915405273,0.1586733907461166,0.1512694507837295,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.813720703125,0.8724648356437683,0.1801687031984329,0.815995454788208,290.79669189453125,286.1129150390625,289.3044738769531,285.1177673339844,289.4594116210937,297.9201965332031,290.7159729003906,1.0,0.3288541734218597,1.0,1.0,0.0980551019310951,1.0,-1.798378348350525,1.7726507186889648,0.0257276371121406,1.3615986108779907,0.0,0.0,0.0,39.50234222412109,128.0,-1541.518798828125,-0.0,454.5521545410156,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5987243652344,0.870568037033081,0.2057046741247177,0.1876257807016372,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.8286260962486267,0.1775672733783722,0.169478103518486,298.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5900573730469,0.9364759922027588,0.2531637847423553,0.1788078546524047,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132507324219,0.7985610365867615,0.158248946070671,0.1512436717748642,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058654785156,0.8319855332374573,0.1794860661029815,0.8144645094871521,290.5882263183594,286.1065979003906,289.3308410644531,285.13006591796875,289.3622741699219,297.8883056640625,290.5102233886719,1.0,0.3354042470455169,1.0,1.0,0.0726395025849342,1.0,-1.8023470640182493,1.7969752550125122,0.0053718499839305,1.3848483562469482,0.0,0.0,0.0,45.5619010925293,116.0,-1536.90771484375,-0.0,473.7483825683594,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.73797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.199951171875,0.7987729907035828,0.2020093947649002,0.1846130937337875,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.203125,0.7617176175117493,0.1763322204351425,0.169015347957611,297.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961364746094,0.8537598848342896,0.2497100830078125,0.1767029911279678,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.7343101501464844,0.1567412763833999,0.1506533026695251,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7638155817985535,0.1773610413074493,0.8084235787391663,290.1952819824219,286.0885925292969,289.4059143066406,285.16485595703125,289.4012756347656,297.8046264648437,290.16412353515625,1.0,0.3476969301700592,1.0,1.0,0.0,1.0,-1.7876898050308228,1.7876851558685305,4.645257376978407e-06,1.378683090209961,0.0,0.0,0.0,60.62071228027344,116.0,-1200.4388427734375,-0.0,510.3652648925781,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02392578125,0.7612942457199097,0.1994286030530929,0.1822170466184616,297.6072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0255432128906,0.7304534316062927,0.1753843575716018,0.1684240847826004,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.8176727890968323,0.2478592693805694,0.1752039492130279,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272216796875,0.7028874754905701,0.1553035974502563,0.1496980935335159,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0254821777344,0.731165885925293,0.1754558235406875,0.8014634251594543,290.021240234375,286.0706787109375,289.48052978515625,285.1991882324219,289.4758605957031,297.7411193847656,290.0027770996094,1.0,0.3563357889652252,1.0,1.0,0.0,1.0,-1.7727954387664795,1.772792935371399,2.546177256590454e-06,1.36687171459198,0.0,0.0,0.0,71.74158477783203,104.0,-842.9813842773438,-0.0,534.3067016601562,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.7310604453086853,0.1971000581979751,0.1798105388879776,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519592285156,0.7029467821121216,0.1746550500392913,0.1678835749626159,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.7858368158340454,0.2474133223295211,0.1745739579200744,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.85260009765625,0.6722122430801392,0.1532898992300033,0.1480238288640976,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519897460937,0.7010396122932434,0.1728117913007736,0.7902724742889404,289.8504943847656,286.03521728515625,289.6282043457031,285.26641845703125,289.6235656738281,297.6587219238281,289.84423828125,1.0,0.3654217720031738,1.0,1.0,0.0,1.0,-1.7530440092086792,1.7530415058135986,2.491174427632359e-06,1.3511043787002563,0.0,0.0,0.0,84.2884750366211,92.0,-375.5196838378906,-0.0,558.8263549804688,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.7310604453086853,0.1971000581979751,0.1798105388879776,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519592285156,0.7029467821121216,0.1746550500392913,0.1678835749626159,297.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.7858368158340454,0.2474133223295211,0.1745739579200744,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.85260009765625,0.6722122430801392,0.1532898992300033,0.1480238288640976,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8519897460937,0.7010396122932434,0.1728117913007736,0.7902724742889404,289.8504943847656,286.03521728515625,289.6282043457031,285.26641845703125,289.6235656738281,297.6587219238281,289.84423828125,1.0,0.3654217720031738,1.0,1.0,0.0,1.0,-1.7530440092086792,1.7530415058135986,2.491174427632359e-06,1.3511043787002563,0.0,0.0,0.0,84.2884750366211,92.0,-375.5196838378906,-0.0,558.8263549804688,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163757324219,0.725036084651947,0.1972914189100265,0.1796115785837173,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163452148437,0.69713294506073,0.1752238720655441,0.168264627456665,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81646728515625,0.7807191014289856,0.2494533956050872,0.1757286041975021,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163146972656,0.6647674441337585,0.1524905711412429,0.1471156328916549,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163452148437,0.6927234530448914,0.1716466248035431,0.7840637564659119,289.81646728515625,286.0003967285156,289.7732849121094,285.331787109375,289.7686767578125,297.61163330078125,289.8173828125,1.0,0.3672640025615692,1.0,1.0,0.0,1.0,-1.7460968494415283,1.7460943460464478,2.471849711582763e-06,1.3454391956329346,0.0,0.0,0.0,87.48104095458984,80.0,-116.93145751953124,-0.0,563.6786499023438,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163757324219,0.725036084651947,0.1972914189100265,0.1796115785837173,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163452148437,0.69713294506073,0.1752238720655441,0.168264627456665,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81646728515625,0.7807191014289856,0.2494533956050872,0.1757286041975021,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163146972656,0.6647674441337585,0.1524905711412429,0.1471156328916549,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8163452148437,0.6927234530448914,0.1716466248035431,0.7840637564659119,289.81646728515625,286.0003967285156,289.7732849121094,285.331787109375,289.7686767578125,297.61163330078125,289.8173828125,1.0,0.3672640025615692,1.0,1.0,0.0,1.0,-1.7460968494415283,1.7460943460464478,2.471849711582763e-06,1.3454391956329346,0.0,0.0,0.0,87.48104095458984,80.0,-116.93145751953124,-0.0,563.6786499023438,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7314361929893494,0.1990302056074142,0.1807589083909988,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7042717337608337,0.1767574548721313,0.1693892478942871,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603515625,0.7898591756820679,0.2528971135616302,0.1778312772512436,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.669703483581543,0.1527120620012283,0.1469834595918655,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593444824219,0.6976633071899414,0.1716724634170532,0.7823910117149353,289.86041259765625,285.96636962890625,289.9151306152344,285.395263671875,289.9106750488281,297.5845031738281,289.86529541015625,1.0,0.3647264540195465,1.0,1.0,0.0,1.0,-1.7491769790649414,1.7491744756698608,2.480084731359966e-06,1.34769868850708,0.0,0.0,0.0,84.65068054199219,68.0,24.53066635131836,-0.0,557.3223876953125,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8597717285156,0.7314361929893494,0.1990302056074142,0.1807589083909988,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85943603515625,0.7042717337608337,0.1767574548721313,0.1693892478942871,297.6940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8603515625,0.7898591756820679,0.2528971135616302,0.1778312772512436,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85894775390625,0.669703483581543,0.1527120620012283,0.1469834595918655,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8593444824219,0.6976633071899414,0.1716724634170532,0.7823910117149353,289.86041259765625,285.96636962890625,289.9151306152344,285.395263671875,289.9106750488281,297.5845031738281,289.86529541015625,1.0,0.3647264540195465,1.0,1.0,0.0,1.0,-1.7491769790649414,1.7491744756698608,2.480084731359966e-06,1.34769868850708,0.0,0.0,0.0,84.65068054199219,68.0,24.53066635131836,-0.0,557.3223876953125,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.7466404438018799,0.2017026245594024,0.1827145665884018,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9449462890625,0.7198148369789124,0.1789622008800506,0.1710589528083801,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462890625,0.8089948296546936,0.2571783661842346,0.1804854720830917,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.6837164163589478,0.1536829769611358,0.1474692076444625,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447631835937,0.7118722200393677,0.1725513339042663,0.7841777801513672,289.94635009765625,285.9332275390625,290.0531921386719,285.45684814453125,290.04888916015625,297.56866455078125,289.9533996582031,1.0,0.3596290051937103,1.0,1.0,0.0,1.0,-1.75944185256958,1.7594393491744995,2.5081747025978984e-06,1.3556382656097412,0.0,0.0,0.0,78.18212890625,56.0,101.59864044189452,-0.0,544.83935546875,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9454345703125,0.7466404438018799,0.2017026245594024,0.1827145665884018,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9449462890625,0.7198148369789124,0.1789622008800506,0.1710589528083801,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9462890625,0.8089948296546936,0.2571783661842346,0.1804854720830917,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.6837164163589478,0.1536829769611358,0.1474692076444625,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447631835937,0.7118722200393677,0.1725513339042663,0.7841777801513672,289.94635009765625,285.9332275390625,290.0531921386719,285.45684814453125,290.04888916015625,297.56866455078125,289.9533996582031,1.0,0.3596290051937103,1.0,1.0,0.0,1.0,-1.75944185256958,1.7594393491744995,2.5081747025978984e-06,1.3556382656097412,0.0,0.0,0.0,78.18212890625,56.0,101.59864044189452,-0.0,544.83935546875,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9978942871094,0.7577261924743652,0.2032856494188308,0.1839055866003036,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9973449707031,0.7299616932868958,0.1802582144737243,0.1720564514398574,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.8213539719581604,0.2595410346984863,0.1819584816694259,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9965209960937,0.6940677762031555,0.1543895304203033,0.147902101278305,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.7215243577957153,0.1732372045516967,0.7861050963401794,289.9988708496094,285.91705322265625,290.1206359863281,285.4869689941406,290.11639404296875,297.56353759765625,290.00653076171875,1.0,0.3564330041408539,1.0,1.0,0.0,1.0,-1.76667058467865,1.7666680812835691,2.5281167381763225e-06,1.361264705657959,0.0,0.0,0.0,74.01608276367188,56.0,124.59125518798828,-0.0,537.1211547851562,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05401611328125,0.7714679837226868,0.2049835324287414,0.1851958632469177,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.7421349883079529,0.1816493421792984,0.1731358468532562,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.8356732726097107,0.2620062232017517,0.1834991872310638,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05255126953125,0.7066330909729004,0.1552059054374694,0.1484319120645523,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531921386719,0.7328199148178101,0.1740443557500839,0.7885482907295227,290.0550231933594,285.9011535644531,290.1868896484375,285.5166320800781,290.1827392578125,297.55816650390625,290.06304931640625,1.0,0.3529523313045501,1.0,1.0,0.0,1.0,-1.7749345302581787,1.7749319076538086,2.5510469185974216e-06,1.3677083253860474,0.0,0.0,0.0,69.43763732910156,44.0,141.00205993652344,-0.0,528.7669677734375,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.8085026144981384,0.2086391448974609,0.1880004256963729,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.775862991809845,0.184652030467987,0.1754869073629379,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.8745633959770203,0.2671643197536468,0.1867310404777526,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.7368426322937012,0.157095268368721,0.1497208178043365,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.7638586759567261,0.1759440451860427,0.7946639657020569,290.1734619140625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.5482177734375,290.18182373046875,1.0,0.3453923463821411,1.0,1.0,0.0,1.0,-1.7938945293426514,1.7938919067382812,2.6041566343337763e-06,1.3825137615203855,0.0,0.0,0.0,59.39967727661133,32.0,160.14100646972656,-0.0,510.6940002441406,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.8085026144981384,0.2086391448974609,0.1880004256963729,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.775862991809845,0.184652030467987,0.1754869073629379,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.8745633959770203,0.2671643197536468,0.1867310404777526,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708679199219,0.7368426322937012,0.157095268368721,0.1497208178043365,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.7638586759567261,0.1759440451860427,0.7946639657020569,290.1734619140625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116455078125,297.5482177734375,290.18182373046875,1.0,0.3453923463821411,1.0,1.0,0.0,1.0,-1.7938945293426514,1.7938919067382812,2.6041566343337763e-06,1.3825137615203855,0.0,0.0,0.0,59.39967727661133,32.0,160.14100646972656,-0.0,510.6940002441406,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
