time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293340,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939758300781,0.8601260185241699,0.2125552296638488,0.1910305321216583,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.827348530292511,0.1878785640001297,0.1780364662408828,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9390181303024292,0.2725394070148468,0.1901076436042785,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2924194335937,0.7838538289070129,0.1592475473880767,0.1512484401464462,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2930908203125,0.8140407800674438,0.1781207174062729,0.8020080924034119,290.2950134277344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.54205322265625,290.3033447265625,1.0,0.3372987806797027,1.0,1.0,0.0,1.0,-1.8153001070022583,1.815297484397888,2.6649286155588925e-06,1.399245262145996,0.0,0.0,0.0,48.543731689453125,25.0,167.1626434326172,-0.0,491.2488708496094,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2939758300781,0.8601260185241699,0.2125552296638488,0.1910305321216583,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933654785156,0.827348530292511,0.1878785640001297,0.1780364662408828,297.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2950134277344,0.9390181303024292,0.2725394070148468,0.1901076436042785,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2924194335937,0.7838538289070129,0.1592475473880767,0.1512484401464462,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2930908203125,0.8140407800674438,0.1781207174062729,0.8020080924034119,290.2950134277344,285.8406982421875,290.4386901855469,285.63092041015625,290.4349975585937,297.54205322265625,290.3033447265625,1.0,0.3372987806797027,1.0,1.0,0.0,1.0,-1.8153001070022583,1.815297484397888,2.6649286155588925e-06,1.399245262145996,0.0,0.0,0.0,48.543731689453125,25.0,167.1626434326172,-0.0,491.2488708496094,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146728515625,0.9345808029174804,0.2166333794593811,0.1943079084157943,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140625,0.8928723931312561,0.1912426203489303,0.1808207929134369,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4155578613281,0.9981459379196168,0.278404027223587,0.1853939443826675,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.8446027636528015,0.1615659147500991,0.1530406028032302,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.8758100271224976,0.1804606616497039,0.810606062412262,290.4156494140625,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.5395202636719,290.42364501953125,1.0,0.3303347826004028,1.0,1.0,0.0,1.0,-1.8303157091140747,1.830312967300415,2.708334250201005e-06,1.411186933517456,0.0,0.0,0.0,39.5941047668457,25.0,167.00289916992188,-0.0,472.9090576171875,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4146728515625,0.9345808029174804,0.2166333794593811,0.1943079084157943,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140625,0.8928723931312561,0.1912426203489303,0.1808207929134369,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4155578613281,0.9981459379196168,0.278404027223587,0.1853939443826675,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131164550781,0.8446027636528015,0.1615659147500991,0.1530406028032302,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.8758100271224976,0.1804606616497039,0.810606062412262,290.4156494140625,285.8126525878906,290.5556640625,285.6855773925781,290.5521850585937,297.5395202636719,290.42364501953125,1.0,0.3303347826004028,1.0,1.0,0.0,1.0,-1.8303157091140747,1.830312967300415,2.708334250201005e-06,1.411186933517456,0.0,0.0,0.0,39.5941047668457,25.0,167.00289916992188,-0.0,472.9090576171875,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53033447265625,0.980375349521637,0.2207719087600708,0.1978668570518493,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5297546386719,0.9390111565589904,0.1946510374546051,0.1838849037885666,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5304870605469,0.9888939261436462,0.2876088619232178,0.1586684286594391,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52886962890625,0.8825048804283142,0.163957417011261,0.1551366448402404,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.9170876145362854,0.182896226644516,0.8207026124000549,290.5311279296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5521240234375,290.5386962890625,1.0,0.3251489102840423,1.0,1.0,0.0,1.0,-1.8199502229690552,1.8199474811553955,2.678373903108877e-06,1.402979016304016,0.0,0.0,0.0,35.7265625,43.0,161.4288787841797,-0.0,454.5367431640625,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53033447265625,0.980375349521637,0.2207719087600708,0.1978668570518493,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5297546386719,0.9390111565589904,0.1946510374546051,0.1838849037885666,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5304870605469,0.9888939261436462,0.2876088619232178,0.1586684286594391,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52886962890625,0.8825048804283142,0.163957417011261,0.1551366448402404,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5294494628906,0.9170876145362854,0.182896226644516,0.8207026124000549,290.5311279296875,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5521240234375,290.5386962890625,1.0,0.3251489102840423,1.0,1.0,0.0,1.0,-1.8199502229690552,1.8199474811553955,2.678373903108877e-06,1.402979016304016,0.0,0.0,0.0,35.7265625,43.0,161.4288787841797,-0.0,454.5367431640625,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5855407714844,0.9891958832740784,0.2228864580392837,0.1997230947017669,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5849914550781,0.95005202293396,0.1963948011398315,0.185492604970932,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.9861416220664978,0.2930143177509308,0.1535972207784652,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841369628906,0.8915092349052429,0.1652133017778396,0.1562777608633041,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5846862792969,0.927485167980194,0.1841900199651718,0.8262571692466736,290.5863037109375,285.77362060546875,290.7182312011719,285.76470947265625,290.715087890625,297.5632019042969,290.59375,1.0,0.3260267972946167,1.0,1.0,0.0,1.0,-1.8260109424591064,1.8260083198547363,2.695465354918269e-06,1.4074785709381104,0.0,0.0,0.0,35.27088165283203,43.0,157.77244567871094,-0.0,456.9507446289063,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6398010253906,0.9897559881210328,0.2250246852636337,0.2016356736421585,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.9505793452262878,0.1981586217880249,0.1871561855077743,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6397399902344,0.987094223499298,0.2978808581829071,0.1552807837724685,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8915966153144836,0.166499987244606,0.1574867814779281,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.9273812770843506,0.18551866710186,0.8321723341941833,290.6405334472656,285.7615051269531,290.7687072753906,285.7903747558594,290.76568603515625,297.57159423828125,290.6478271484375,1.0,0.3288780748844147,1.0,1.0,0.0,1.0,-1.840867042541504,1.840864300727844,2.7383046017348533e-06,1.4190040826797483,0.0,0.0,0.0,35.806636810302734,63.0,154.23477172851562,-0.0,468.07952880859375,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.9686590433120728,0.2293431609869003,0.2055897414684295,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.9242557883262634,0.2017198354005813,0.1906104236841201,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.9958577752113342,0.3048986196517944,0.1760364025831222,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.8690181374549866,0.1691319495439529,0.1600576788187027,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434387207031,0.9011704325675964,0.1881833523511886,0.8446045517921448,290.74493408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5733947753906,290.75177001953125,1.0,0.3403909802436828,1.0,1.0,0.0,1.0,-1.892666935920716,1.892664074897766,2.891058329623774e-06,1.459384799003601,0.0,0.0,0.0,39.66691589355469,83.0,146.36038208007812,-0.0,514.6116943359375,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.9686590433120728,0.2293431609869003,0.2055897414684295,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7437438964844,0.9242557883262634,0.2017198354005813,0.1906104236841201,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.9958577752113342,0.3048986196517944,0.1760364025831222,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.742919921875,0.8690181374549866,0.1691319495439529,0.1600576788187027,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434387207031,0.9011704325675964,0.1881833523511886,0.8446045517921448,290.74493408203125,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5733947753906,290.75177001953125,1.0,0.3403909802436828,1.0,1.0,0.0,1.0,-1.892666935920716,1.892664074897766,2.891058329623774e-06,1.459384799003601,0.0,0.0,0.0,39.66691589355469,83.0,146.36038208007812,-0.0,514.6116943359375,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84161376953125,0.9180501699447632,0.2336354106664657,0.2096658647060394,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8411560058594,0.8775466084480286,0.2052564024925232,0.1941923648118972,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8423767089844,0.9990000128746032,0.3077912926673889,0.2111064493656158,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84039306640625,0.8288041949272156,0.1717794090509414,0.1627941131591797,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8408508300781,0.856730580329895,0.190705806016922,0.8572269678115845,290.84228515625,285.7181091308594,290.9494934082031,285.8894958496094,290.9471435546875,297.5528564453125,290.8484802246094,1.0,0.357820451259613,1.0,1.0,0.0,1.0,-1.9624102115631104,1.962407112121582,3.1044871775520733e-06,1.5138781070709229,0.9847655892372132,0.9847655892372132,0.0,47.50721740722656,83.0,137.20721435546875,-0.0,589.9274291992188,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,3.42958519468084e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8421936035156,0.9177011847496032,0.2336622029542923,0.2096917331218719,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8417358398437,0.8772503733634949,0.2052784711122512,0.1942151486873626,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84295654296875,0.9990000128746032,0.307798832654953,0.2113414108753204,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8409729003906,0.8285457491874695,0.1717960089445114,0.1628116965293884,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.8564447164535522,0.1907210350036621,0.857305645942688,290.8428955078125,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5526733398437,290.8490600585937,1.0,0.3579437732696533,1.0,1.0,0.0,1.0,-1.9628852605819704,1.962882161140442,3.105961923210998e-06,1.5142436027526855,0.9852010011672974,0.9852010011672974,0.0,47.567665100097656,101.0,137.14491271972656,-0.0,590.4757690429688,1.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,0.0042328406125307,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0019197601359337,1.0,0.0,0.0,3.0948061890967444e-08,3.122027081303713e-08,3.7630307203606606e-10,1.802663405214844e-06,1.7910376755025936e-06,1.1625750140353832e-08,0.0,0.0,-0.0,3.376832319190726e-05,0.0,2.831103684819425e-10,2.691462839266024e-07,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8140687346458435,0.222706139087677,0.2060002982616424,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7823343873023987,0.1991790831089019,0.1929396390914917,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8897026181221008,0.2950122654438019,0.21070197224617,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7381328344345093,0.16629458963871,0.1615514904260635,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7622921466827393,0.1838444173336029,0.8473713397979736,285.9903259277344,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.3943176269531,285.8736877441406,1.0,0.3745640814304352,1.0,1.0,0.0,1.0,-1.9428346157073968,1.9428316354751587,3.045797484446666e-06,1.500022053718567,0.9554306864738464,0.9554306864738464,0.0,68.69248962402344,89.0,11183.42578125,-0.0,645.5973510742188,1.0,282.6811828613281,285.77734375,291.1204833984375,292.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,2507.106201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888898730278015,1.0,0.0,0.0,1.0227184295654297,1.022720456123352,7.028780402151824e-08,4.265315532684326,4.265305519104004,9.791123375180176e-06,0.0,0.0,-0.0,3835.326416015625,0.0,33.10951232910156,1895.354248046875,0.0,473.9930725097656,0.263324499130249,1.0,0.0,3.0,1.0,0.0
12294120,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8140687346458435,0.222706139087677,0.2060002982616424,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7823343873023987,0.1991790831089019,0.1929396390914917,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.988037109375,0.8897026181221008,0.2950122654438019,0.21070197224617,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7381328344345093,0.16629458963871,0.1615514904260635,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7622921466827393,0.1838444173336029,0.8473713397979736,285.9903259277344,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.3943176269531,285.8736877441406,1.0,0.3745640814304352,1.0,1.0,0.0,1.0,-1.9428346157073968,1.9428316354751587,3.045797484446666e-06,1.500022053718567,0.9554306864738464,0.9554306864738464,0.0,68.69248962402344,89.0,11183.42578125,-0.0,645.5973510742188,1.0,282.6811828613281,285.77734375,291.1204833984375,292.22467041015625,293.1499938964844,293.1499938964844,283.1499938964844,2507.106201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4888898730278015,1.0,0.0,0.0,1.0227184295654297,1.022720456123352,7.028780402151824e-08,4.265315532684326,4.265305519104004,9.791123375180176e-06,0.0,0.0,-0.0,3835.326416015625,0.0,33.10951232910156,1895.354248046875,0.0,473.9930725097656,0.263324499130249,1.0,0.0,3.0,1.0,0.0
12294180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7454279661178589,0.2072573751211166,0.191505953669548,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7233444452285767,0.1883407235145568,0.1830463409423828,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8214522004127502,0.2798702418804168,0.1994439363479614,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6797475814819336,0.1565847396850586,0.1528371423482895,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7026975750923157,0.1718550771474838,0.795953094959259,285.2048645019531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2188720703125,285.1838684082031,1.0,0.3753167390823364,1.0,1.0,0.0,1.0,-1.8278124332427976,1.827809810638428,2.701657876968966e-06,1.4096333980560305,0.9415857195854188,0.9415857195854188,0.0,86.04499053955078,77.0,11194.5791015625,-0.0,616.0726928710938,1.0,283.0198669433594,284.8326721191406,289.77130126953125,290.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,5622.9462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438484787940979,1.0,0.0,0.0,1.511308670043945,1.51131272315979,1.5240668460592133e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3427.098876953125,0.0,107.13410186767578,1895.43701171875,0.0,1198.953125,0.3829602003097534,1.0,0.0,3.0,1.0,0.0
12294240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.7454279661178589,0.2072573751211166,0.191505953669548,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.7233444452285767,0.1883407235145568,0.1830463409423828,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044372558594,0.8214522004127502,0.2798702418804168,0.1994439363479614,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.6797475814819336,0.1565847396850586,0.1528371423482895,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7026975750923157,0.1718550771474838,0.795953094959259,285.2048645019531,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2188720703125,285.1838684082031,1.0,0.3753167390823364,1.0,1.0,0.0,1.0,-1.8278124332427976,1.827809810638428,2.701657876968966e-06,1.4096333980560305,0.9415857195854188,0.9415857195854188,0.0,86.04499053955078,77.0,11194.5791015625,-0.0,616.0726928710938,1.0,283.0198669433594,284.8326721191406,289.77130126953125,290.8906555175781,293.1499938964844,293.1499938964844,283.1499938964844,5622.9462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438484787940979,1.0,0.0,0.0,1.511308670043945,1.51131272315979,1.5240668460592133e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3427.098876953125,0.0,107.13410186767578,1895.43701171875,0.0,1198.953125,0.3829602003097534,1.0,0.0,3.0,1.0,0.0
12294300,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7322162985801697,0.2025865167379379,0.1866388022899627,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7109775543212891,0.1845082640647888,0.1790938675403595,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8083999156951904,0.2754178345203399,0.1958254426717758,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.6665809154510498,0.153033971786499,0.1492309719324112,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.6879996061325073,0.1673029214143753,0.7741179466247559,285.0660400390625,285.72900390625,291.1538391113281,286.009765625,291.1513061523437,297.1711120605469,285.0497131347656,1.0,0.3726441562175751,1.0,1.0,0.0,1.0,-1.7823156118392944,1.782313108444214,2.57187843999418e-06,1.3736515045166016,0.9358633756637572,0.9358633756637572,0.0,89.15015411376953,77.0,11185.0478515625,-0.0,593.4344482421875,1.0,283.0923767089844,284.6661376953125,289.3008117675781,290.3492431640625,293.1499938964844,293.1499938964844,283.1499938964844,7480.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466230154037476,1.0,0.0,0.0,1.732676386833191,1.7326817512512207,2.0032192082908298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.456787109375,0.0,161.76034545898438,1895.4371337890625,0.0,1217.6873779296875,0.4343921244144439,1.0,0.0,3.0,1.0,0.0
12294360,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7257159352302551,0.1992307007312774,0.1830986738204956,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7041552066802979,0.1815093606710434,0.1759229153394699,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8020402193069458,0.2722114324569702,0.1932061165571212,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6597451567649841,0.1501924842596054,0.1462643891572952,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6797946691513062,0.1635698676109314,0.7558048367500305,284.9636535644531,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.1387023925781,284.9508972167969,1.0,0.368720531463623,1.0,1.0,0.0,1.0,-1.7455507516860962,1.7455483675003052,2.469755600031931e-06,1.3445384502410889,0.9291098117828368,0.9291098117828368,0.0,89.65867614746094,65.0,11160.640625,-0.0,569.7709350585938,1.0,283.12701416015625,284.5433349609375,289.00439453125,289.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,9239.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265323758125305,1.0,0.0,0.0,1.9145312309265137,1.914537787437439,2.445785298732517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.58740234375,0.0,218.6446685791016,1895.4371337890625,0.0,1086.2767333984375,0.4816367328166961,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.723569929599762,0.1963553726673126,0.180028960108757,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7016926407814026,0.1787243485450744,0.1729094535112381,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8007810711860657,0.2694218158721924,0.1909119933843612,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6569128036499023,0.1474906057119369,0.1433710604906082,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.675705075263977,0.1599260568618774,0.7375988960266113,284.8622131347656,285.7640075683594,291.24285888671875,286.0617370605469,291.240234375,297.11297607421875,284.8517761230469,1.0,0.3628460466861725,1.0,1.0,0.0,1.0,-1.7101497650146484,1.7101473808288574,2.3737616174912546e-06,1.316478967666626,0.9210565090179444,0.9210565090179444,0.0,87.87174224853516,65.0,11163.0166015625,-0.0,541.0626831054688,1.0,283.1432189941406,284.4189758300781,288.8229064941406,289.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,11535.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879114866256714,1.0,0.0,0.0,2.120426654815674,2.120434522628784,3.000128572239192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.45751953125,0.0,297.9231872558594,1895.4371337890625,0.0,863.7122192382812,0.5292977690696716,1.0,0.0,3.0,1.0,0.0
12294480,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.724608302116394,0.1949150562286377,0.1784663945436477,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.7026353478431702,0.1772426962852478,0.1712682992219925,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.802728533744812,0.2679980397224426,0.1897236406803131,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.6573680639266968,0.146023228764534,0.1417608261108398,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.6755340099334717,0.1579010784626007,0.7273079752922058,284.8110046386719,285.8124694824219,291.27508544921875,286.0804748535156,291.2724304199219,297.09881591796875,284.8025817871094,1.0,0.3584251403808594,1.0,1.0,0.0,1.0,-1.6905827522277832,1.6905804872512815,2.3216916815727018e-06,1.3009588718414309,0.9148035645484924,0.9148035645484924,0.0,85.65861511230469,53.0,11154.16015625,-0.0,522.0774536132812,1.0,283.14715576171875,284.35723876953125,288.7786560058594,289.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,12884.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55965256690979,1.0,0.0,0.0,2.2280054092407227,2.2280142307281494,3.3122711329269805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.349609375,0.0,346.2879943847656,1895.4371337890625,0.0,728.0232543945312,0.5585258603096008,1.0,0.0,3.0,1.0,0.0
12294540,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.7333682179450989,0.1923277080059051,0.1755706667900085,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7115846276283264,0.1744272708892822,0.1680398285388946,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8143920302391052,0.2653834819793701,0.1874721646308899,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6646643280982971,0.143165037035942,0.1385150104761123,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6817560195922852,0.1538324058055877,0.7061975598335266,284.7162475585937,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.07623291015625,284.711181640625,1.0,0.3461787104606628,1.0,1.0,0.0,1.0,-1.6512759923934937,1.6512737274169922,2.219220277765998e-06,1.2697564363479614,0.8992308974266052,0.8992308974266052,0.0,77.88873291015625,41.0,11148.7265625,-0.0,475.71087646484375,1.0,283.1497497558594,284.240478515625,288.831787109375,289.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,16260.1826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976670444011688,1.0,0.0,0.0,2.459613800048828,2.459624528884888,4.036706400256662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.9033203125,0.0,468.7085571289063,1895.4371337890625,0.0,499.8179016113281,0.6157025098800659,1.0,0.0,3.0,1.0,0.0
12294600,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71685791015625,0.7333682179450989,0.1923277080059051,0.1755706667900085,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7115846276283264,0.1744272708892822,0.1680398285388946,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8143920302391052,0.2653834819793701,0.1874721646308899,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.6646643280982971,0.143165037035942,0.1385150104761123,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6817560195922852,0.1538324058055877,0.7061975598335266,284.7162475585937,285.8442687988281,291.3554077148437,286.12701416015625,291.35272216796875,297.07623291015625,284.711181640625,1.0,0.3461787104606628,1.0,1.0,0.0,1.0,-1.6512759923934937,1.6512737274169922,2.219220277765998e-06,1.2697564363479614,0.8992308974266052,0.8992308974266052,0.0,77.88873291015625,41.0,11148.7265625,-0.0,475.71087646484375,1.0,283.1497497558594,284.240478515625,288.831787109375,289.6249084472656,293.1499938964844,293.1499938964844,283.1499938964844,16260.1826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976670444011688,1.0,0.0,0.0,2.459613800048828,2.459624528884888,4.036706400256662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.9033203125,0.0,468.7085571289063,1895.4371337890625,0.0,499.8179016113281,0.6157025098800659,1.0,0.0,3.0,1.0,0.0
12294660,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7497844099998474,0.1906345337629318,0.1735454201698303,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.7271594405174255,0.1724678426980972,0.1656577885150909,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8333526849746704,0.2636211216449737,0.1858569532632827,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.6798533797264099,0.1411086618900299,0.136049211025238,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.6961281299591064,0.1507413983345031,0.6896955966949463,284.66046142578125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.065673828125,284.657470703125,1.0,0.3328247368335724,1.0,1.0,0.0,1.0,-1.6212679147720337,1.621265888214111,2.142903895219206e-06,1.2459124326705933,0.8828216195106506,0.8828216195106506,0.0,68.27200317382812,29.0,11144.447265625,-0.0,431.4352722167969,1.0,283.1499938964844,284.16973876953125,288.9960327148437,289.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,19241.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614537060260772,1.0,0.0,0.0,2.6222965717315674,2.6223089694976807,4.588354158840957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.778076171875,0.0,572.078125,1895.4371337890625,0.0,401.7145690917969,0.6503904461860657,1.0,0.0,3.0,1.0,0.0
12294720,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607971191406,0.7497844099998474,0.1906345337629318,0.1735454201698303,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.7271594405174255,0.1724678426980972,0.1656577885150909,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8333526849746704,0.2636211216449737,0.1858569532632827,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614074707031,0.6798533797264099,0.1411086618900299,0.136049211025238,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612548828125,0.6961281299591064,0.1507413983345031,0.6896955966949463,284.66046142578125,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.065673828125,284.657470703125,1.0,0.3328247368335724,1.0,1.0,0.0,1.0,-1.6212679147720337,1.621265888214111,2.142903895219206e-06,1.2459124326705933,0.8828216195106506,0.8828216195106506,0.0,68.27200317382812,29.0,11144.447265625,-0.0,431.4352722167969,1.0,283.1499938964844,284.16973876953125,288.9960327148437,289.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,19241.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614537060260772,1.0,0.0,0.0,2.6222965717315674,2.6223089694976807,4.588354158840957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.778076171875,0.0,572.078125,1895.4371337890625,0.0,401.7145690917969,0.6503904461860657,1.0,0.0,3.0,1.0,0.0
12294780,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.7755192518234253,0.1894945949316024,0.1720340251922607,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.7501353621482849,0.1710510402917862,0.163807988166809,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.861644983291626,0.2623840570449829,0.1846208274364471,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7035562992095947,0.1395744532346725,0.1340910941362381,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7182503342628479,0.1482730209827423,0.6761234402656555,284.64166259765625,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0621643066406,284.6407775878906,1.0,0.3187671303749084,1.0,1.0,0.0,1.0,-1.5970999002456665,1.5970977544784546,2.082639184664004e-06,1.226690649986267,0.8660933375358582,0.8660933375358582,0.0,57.76980209350586,25.0,11113.5322265625,-0.0,389.3613586425781,1.0,283.1499938964844,284.1468505859375,289.1631774902344,289.9379272460937,293.1499938964844,293.1499938964844,283.1499938964844,20831.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508554935455322,1.0,0.0,0.0,2.6679141521453857,2.6679272651672363,4.749381332658231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.341796875,0.0,607.4591674804688,1895.4371337890625,0.0,376.8469543457031,0.6620026230812073,1.0,0.0,3.0,1.0,0.0
12294840,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417541503906,0.7755192518234253,0.1894945949316024,0.1720340251922607,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.7501353621482849,0.1710510402917862,0.163807988166809,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.861644983291626,0.2623840570449829,0.1846208274364471,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419372558594,0.7035562992095947,0.1395744532346725,0.1340910941362381,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.7182503342628479,0.1482730209827423,0.6761234402656555,284.64166259765625,285.898681640625,291.5148010253906,286.2185974121094,291.51202392578125,297.0621643066406,284.6407775878906,1.0,0.3187671303749084,1.0,1.0,0.0,1.0,-1.5970999002456665,1.5970977544784546,2.082639184664004e-06,1.226690649986267,0.8660933375358582,0.8660933375358582,0.0,57.76980209350586,25.0,11113.5322265625,-0.0,389.3613586425781,1.0,283.1499938964844,284.1468505859375,289.1631774902344,289.9379272460937,293.1499938964844,293.1499938964844,283.1499938964844,20831.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508554935455322,1.0,0.0,0.0,2.6679141521453857,2.6679272651672363,4.749381332658231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.341796875,0.0,607.4591674804688,1895.4371337890625,0.0,376.8469543457031,0.6620026230812073,1.0,0.0,3.0,1.0,0.0
12294900,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.7899188995361328,0.1890766620635986,0.1714531630277633,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.7631327509880066,0.1704876720905304,0.163061186671257,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.64208984375,0.8775631189346313,0.261904627084732,0.1841300725936889,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.7159867286682129,0.1389492899179458,0.1332862079143524,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419677734375,0.7292132377624512,0.1472042798995971,0.670285701751709,284.6420593261719,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0621337890625,284.64227294921875,1.0,0.3127057552337646,1.0,1.0,0.0,1.0,-1.5869401693344116,1.5869381427764893,2.057616939055152e-06,1.2185983657836914,0.8579525947570801,0.8579525947570801,0.0,53.203102111816406,25.0,11093.3994140625,-0.0,371.6186828613281,1.0,283.1499938964844,284.1481628417969,289.2298278808594,290.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,21169.69140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520452916622162,1.0,0.0,0.0,2.655845880508423,2.655858993530273,4.706511163021787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.445556640625,0.0,602.1199340820312,1895.4371337890625,0.0,379.5620727539063,0.6622204780578613,1.0,0.0,3.0,1.0,0.0
12294960,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.8048664927482605,0.1887361705303192,0.1709674149751663,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.7769681811332703,0.1699962466955185,0.1624093651771545,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.8942792415618896,0.2614928185939789,0.1837066859006881,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.727806568145752,0.1383953839540481,0.1325751692056656,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.7404703497886658,0.1462174504995346,0.6649487614631653,284.6446533203125,285.92138671875,291.59375,286.2636108398437,291.5909729003906,297.0629272460937,284.6451416015625,1.0,0.3070904612541199,1.0,1.0,0.0,1.0,-1.5778039693832395,1.5778019428253174,2.035279976553284e-06,1.2113215923309326,0.8492685556411743,0.8492685556411743,0.0,49.115020751953125,25.0,11085.029296875,-0.0,355.89630126953125,1.0,283.1499938964844,284.1504821777344,289.2822265625,290.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,21537.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555237591266632,1.0,0.0,0.0,2.6468377113342285,2.646850824356079,4.674638205415249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.562744140625,0.0,598.7879028320312,1895.4371337890625,0.0,387.6092224121094,0.657688558101654,1.0,0.0,3.0,1.0,0.0
12295020,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8298845887184143,0.1882362365722656,0.1702479124069214,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8022311925888062,0.1691751033067703,0.161354586482048,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9263507723808287,0.2608176469802856,0.1830338537693023,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.7487693428993225,0.1374493688344955,0.1314016580581665,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7611318826675415,0.1444270461797714,0.6555661559104919,284.66217041015625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0661315917969,284.66363525390625,1.0,0.2983999252319336,1.0,1.0,0.0,1.0,-1.5621907711029053,1.562188744544983,1.997454319280223e-06,1.1988747119903564,0.8325249552726746,0.8325249552726746,0.0,42.99871063232422,25.0,11060.5693359375,-0.0,331.74005126953125,1.0,283.1499938964844,284.1719665527344,289.34820556640625,290.14776611328125,293.1499938964844,293.1499938964844,283.1499938964844,21619.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642583727836609,1.0,0.0,0.0,2.5823183059692383,2.5823311805725098,4.449517803095661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.517333984375,0.0,561.98046875,1895.4371337890625,0.0,408.5617980957031,0.6430184245109558,1.0,0.0,3.0,1.0,0.0
12295080,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8298845887184143,0.1882362365722656,0.1702479124069214,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.8022311925888062,0.1691751033067703,0.161354586482048,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622619628906,0.9263507723808287,0.2608176469802856,0.1830338537693023,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.7487693428993225,0.1374493688344955,0.1314016580581665,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.7611318826675415,0.1444270461797714,0.6555661559104919,284.66217041015625,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0661315917969,284.66363525390625,1.0,0.2983999252319336,1.0,1.0,0.0,1.0,-1.5621907711029053,1.562188744544983,1.997454319280223e-06,1.1988747119903564,0.8325249552726746,0.8325249552726746,0.0,42.99871063232422,25.0,11060.5693359375,-0.0,331.74005126953125,1.0,283.1499938964844,284.1719665527344,289.34820556640625,290.14776611328125,293.1499938964844,293.1499938964844,283.1499938964844,21619.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642583727836609,1.0,0.0,0.0,2.5823183059692383,2.5823311805725098,4.449517803095661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.517333984375,0.0,561.98046875,1895.4371337890625,0.0,408.5617980957031,0.6430184245109558,1.0,0.0,3.0,1.0,0.0
12295140,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.851666271686554,0.1879323273897171,0.1697797775268554,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.8232890963554382,0.1685162335634231,0.1605349779129028,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9555680155754088,0.2602890729904175,0.182523027062416,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.768032431602478,0.136667251586914,0.1304645985364914,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.7798239588737488,0.1428180336952209,0.647397518157959,284.6903686523437,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0707092285156,284.69256591796875,1.0,0.2917960286140442,1.0,1.0,0.0,1.0,-1.5490984916687012,1.5490964651107788,1.9660781163111096e-06,1.1884312629699707,0.8160163164138794,0.8160163164138794,0.0,38.65164566040039,25.0,11037.5556640625,-0.0,313.8966979980469,1.0,283.1499938964844,284.20660400390625,289.38092041015625,290.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,21273.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703636467456817,1.0,0.0,0.0,2.490149736404419,2.490161895751953,4.137560267736262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.756103515625,0.0,509.8998107910156,1895.4371337890625,0.0,423.8733215332031,0.6217595338821411,1.0,0.0,3.0,1.0,0.0
12295200,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.851666271686554,0.1879323273897171,0.1697797775268554,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.8232890963554382,0.1685162335634231,0.1605349779129028,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69049072265625,0.9555680155754088,0.2602890729904175,0.182523027062416,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.768032431602478,0.136667251586914,0.1304645985364914,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.7798239588737488,0.1428180336952209,0.647397518157959,284.6903686523437,285.9579467773437,291.7501220703125,286.35186767578125,291.747314453125,297.0707092285156,284.69256591796875,1.0,0.2917960286140442,1.0,1.0,0.0,1.0,-1.5490984916687012,1.5490964651107788,1.9660781163111096e-06,1.1884312629699707,0.8160163164138794,0.8160163164138794,0.0,38.65164566040039,25.0,11037.5556640625,-0.0,313.8966979980469,1.0,283.1499938964844,284.20660400390625,289.38092041015625,290.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,21273.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703636467456817,1.0,0.0,0.0,2.490149736404419,2.490161895751953,4.137560267736262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.756103515625,0.0,509.8998107910156,1895.4371337890625,0.0,423.8733215332031,0.6217595338821411,1.0,0.0,3.0,1.0,0.0
