time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295260,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8713768720626831,0.1877964287996292,0.169511005282402,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8406312465667725,0.1679836958646774,0.1598876714706421,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.9776407480239868,0.2598740756511688,0.1821298599243164,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7851532101631165,0.1360134333372116,0.1297017633914947,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7958918809890747,0.141346663236618,0.6401047110557556,284.7269897460937,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0761413574219,284.72979736328125,1.0,0.2867090404033661,1.0,1.0,0.0,1.0,-1.537854552268982,1.5378526449203491,1.9393780803511618e-06,1.179455041885376,0.7998766303062439,0.7998766303062439,0.0,35.507293701171875,25.0,11014.0322265625,-0.0,300.3417358398437,1.0,283.1499938964844,284.2518005371094,289.403564453125,290.2073974609375,293.1499938964844,293.1499938964844,283.1499938964844,20640.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720322489738464,1.0,0.0,0.0,2.3810884952545166,2.3810997009277344,3.7830707810826425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.456787109375,0.0,451.6038513183594,1895.4371337890625,0.0,428.15765380859375,0.5994582176208496,1.0,0.0,3.0,1.0,0.0
12295320,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.8713768720626831,0.1877964287996292,0.169511005282402,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8406312465667725,0.1679836958646774,0.1598876714706421,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.9776407480239868,0.2598740756511688,0.1821298599243164,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.7851532101631165,0.1360134333372116,0.1297017633914947,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7958918809890747,0.141346663236618,0.6401047110557556,284.7269897460937,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0761413574219,284.72979736328125,1.0,0.2867090404033661,1.0,1.0,0.0,1.0,-1.537854552268982,1.5378526449203491,1.9393780803511618e-06,1.179455041885376,0.7998766303062439,0.7998766303062439,0.0,35.507293701171875,25.0,11014.0322265625,-0.0,300.3417358398437,1.0,283.1499938964844,284.2518005371094,289.403564453125,290.2073974609375,293.1499938964844,293.1499938964844,283.1499938964844,20640.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720322489738464,1.0,0.0,0.0,2.3810884952545166,2.3810997009277344,3.7830707810826425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.456787109375,0.0,451.6038513183594,1895.4371337890625,0.0,428.15765380859375,0.5994582176208496,1.0,0.0,3.0,1.0,0.0
12295380,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8885707855224609,0.1877964287996292,0.1694038361310959,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8555537462234497,0.1675474196672439,0.1593716293573379,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9932165145874025,0.2595372498035431,0.1818225383758545,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7996252179145813,0.1354596018791198,0.1290731281042099,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8089432120323181,0.1399796903133392,0.63347327709198,284.7627258300781,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.08203125,284.7655639648437,1.0,0.2827318608760834,1.0,1.0,0.0,1.0,-1.5280208587646484,1.5280189514160156,1.9162127955496544e-06,1.17159903049469,0.7840702533721924,0.7840702533721924,0.0,33.21009826660156,25.0,11007.0224609375,-0.0,289.8178100585937,1.0,283.1499938964844,284.2940673828125,289.4320983886719,290.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20342.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707648158073425,1.0,0.0,0.0,2.29162073135376,2.29163122177124,3.504118808450585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.695068359375,0.0,408.33349609375,1895.4371337890625,0.0,424.8994140625,0.5794952511787415,1.0,0.0,3.0,1.0,0.0
12295440,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8885707855224609,0.1877964287996292,0.1694038361310959,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8555537462234497,0.1675474196672439,0.1593716293573379,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9932165145874025,0.2595372498035431,0.1818225383758545,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.7996252179145813,0.1354596018791198,0.1290731281042099,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.8089432120323181,0.1399796903133392,0.63347327709198,284.7627258300781,285.9830627441406,291.9041748046875,286.4377136230469,291.9013977050781,297.08203125,284.7655639648437,1.0,0.2827318608760834,1.0,1.0,0.0,1.0,-1.5280208587646484,1.5280189514160156,1.9162127955496544e-06,1.17159903049469,0.7840702533721924,0.7840702533721924,0.0,33.21009826660156,25.0,11007.0224609375,-0.0,289.8178100585937,1.0,283.1499938964844,284.2940673828125,289.4320983886719,290.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,20342.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707648158073425,1.0,0.0,0.0,2.29162073135376,2.29163122177124,3.504118808450585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.695068359375,0.0,408.33349609375,1895.4371337890625,0.0,424.8994140625,0.5794952511787415,1.0,0.0,3.0,1.0,0.0
12295500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8955551385879517,0.1878384202718734,0.1694007366895675,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8616057634353638,0.1673571914434433,0.159153550863266,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.9982811212539672,0.2594045102596283,0.1814108937978744,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.8053179979324341,0.1352124512195587,0.128800481557846,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.813683032989502,0.1393264830112457,0.6303588151931763,284.7806701660156,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0850524902344,284.78350830078125,1.0,0.2810502350330353,1.0,1.0,0.0,1.0,-1.522987723350525,1.522985816001892,1.9044593955186429e-06,1.1676095724105835,0.7765260338783264,0.7765260338783264,0.0,32.351192474365234,25.0,11002.666015625,-0.0,285.34088134765625,1.0,283.1499938964844,284.3153076171875,289.4496459960937,290.2497863769531,293.1499938964844,293.1499938964844,283.1499938964844,20257.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696628451347351,1.0,0.0,0.0,2.2490580081939697,2.24906849861145,3.375162975771673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.4580078125,0.0,389.063720703125,1895.4371337890625,0.0,422.0868835449219,0.5701178908348083,1.0,0.0,3.0,1.0,0.0
12295560,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970275878906,0.8989344239234924,0.1879023015499115,0.1694357991218567,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8643451929092407,0.1671797037124633,0.1589665412902832,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9966185092926024,0.2595862150192261,0.178236499428749,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.8077449798583984,0.1349794268608093,0.1285601407289505,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.8152604699134827,0.1386886686086654,0.6274001002311707,284.7972412109375,285.991455078125,291.98028564453125,286.4796447753906,291.9775085449219,297.0889892578125,284.7997131347656,1.0,0.279446542263031,1.0,1.0,0.0,1.0,-1.5153725147247314,1.5153706073760986,1.886734594336304e-06,1.1615450382232666,0.7686287760734558,0.7686287760734558,0.0,31.85985374450684,25.0,10983.7666015625,-0.0,280.605224609375,1.0,283.1499938964844,284.3348388671875,289.4689636230469,290.2677001953125,293.1499938964844,293.1499938964844,283.1499938964844,20154.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468498557806015,1.0,0.0,0.0,2.208838939666748,2.2088489532470703,3.2555286111346504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.82568359375,0.0,371.3444519042969,1895.4371337890625,0.0,419.1356506347656,0.5612411499023438,1.0,0.0,3.0,1.0,0.0
12295620,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.90583997964859,0.1880981922149658,0.1695646345615387,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8699109554290771,0.166868582367897,0.1586316078901291,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9950082898139954,0.2608580887317657,0.1733384430408477,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8125199675559998,0.1345614641904831,0.1281225830316543,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8184300661087036,0.1374738365411758,0.6217303276062012,284.82958984375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.099853515625,284.832275390625,1.0,0.2765547335147857,1.0,1.0,0.0,1.0,-1.5019088983535769,1.5019069910049438,1.8556121403889847e-06,1.1507787704467771,0.7535176873207092,0.7535176873207092,0.0,30.939149856567383,25.0,10949.3935546875,-0.0,272.2775573730469,1.0,283.1499938964844,284.3745422363281,289.5094299316406,290.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,20031.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661636352539062,1.0,0.0,0.0,2.130063533782959,2.130073308944702,3.027460877547128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.893798828125,0.0,338.640869140625,1895.4371337890625,0.0,413.2794799804688,0.5440533757209778,1.0,0.0,3.0,1.0,0.0
12295680,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.90583997964859,0.1880981922149658,0.1695646345615387,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8699109554290771,0.166868582367897,0.1586316078901291,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9950082898139954,0.2608580887317657,0.1733384430408477,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.8125199675559998,0.1345614641904831,0.1281225830316543,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.8184300661087036,0.1374738365411758,0.6217303276062012,284.82958984375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.099853515625,284.832275390625,1.0,0.2765547335147857,1.0,1.0,0.0,1.0,-1.5019088983535769,1.5019069910049438,1.8556121403889847e-06,1.1507787704467771,0.7535176873207092,0.7535176873207092,0.0,30.939149856567383,25.0,10949.3935546875,-0.0,272.2775573730469,1.0,283.1499938964844,284.3745422363281,289.5094299316406,290.3050231933594,293.1499938964844,293.1499938964844,283.1499938964844,20031.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661636352539062,1.0,0.0,0.0,2.130063533782959,2.130073308944702,3.027460877547128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.893798828125,0.0,338.640869140625,1895.4371337890625,0.0,413.2794799804688,0.5440533757209778,1.0,0.0,3.0,1.0,0.0
12295740,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9124430418014526,0.1883987486362457,0.169788971543312,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8748433589935303,0.1666235923767089,0.1583620458841323,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9935345649719238,0.2626838088035583,0.1691681146621704,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8165901899337769,0.1342137604951858,0.1277548223733902,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8209994435310364,0.1363467276096344,0.6164724230766296,284.86395263671875,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1121826171875,284.8668212890625,1.0,0.2740413248538971,1.0,1.0,0.0,1.0,-1.490087628364563,1.4900857210159302,1.8285578562426965e-06,1.1413220167160034,0.7388466596603394,0.7388466596603394,0.0,30.16309356689453,25.0,10922.37109375,-0.0,265.16015625,1.0,283.1499938964844,284.4163513183594,289.55133056640625,290.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,19939.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641164541244507,1.0,0.0,0.0,2.0542452335357666,2.054254531860352,2.81577541727529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.539794921875,0.0,309.2640686035156,1895.4371337890625,0.0,408.2125244140625,0.5276574492454529,1.0,0.0,3.0,1.0,0.0
12295800,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9124430418014526,0.1883987486362457,0.169788971543312,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8748433589935303,0.1666235923767089,0.1583620458841323,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9935345649719238,0.2626838088035583,0.1691681146621704,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8165901899337769,0.1342137604951858,0.1277548223733902,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8209994435310364,0.1363467276096344,0.6164724230766296,284.86395263671875,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1121826171875,284.8668212890625,1.0,0.2740413248538971,1.0,1.0,0.0,1.0,-1.490087628364563,1.4900857210159302,1.8285578562426965e-06,1.1413220167160034,0.7388466596603394,0.7388466596603394,0.0,30.16309356689453,25.0,10922.37109375,-0.0,265.16015625,1.0,283.1499938964844,284.4163513183594,289.55133056640625,290.3446350097656,293.1499938964844,293.1499938964844,283.1499938964844,19939.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641164541244507,1.0,0.0,0.0,2.0542452335357666,2.054254531860352,2.81577541727529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.539794921875,0.0,309.2640686035156,1895.4371337890625,0.0,408.2125244140625,0.5276574492454529,1.0,0.0,3.0,1.0,0.0
12295860,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9187105894088744,0.1888086497783661,0.1701140701770782,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8792408108711243,0.166448026895523,0.1581610590219497,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9920783042907716,0.2647575736045837,0.1655275225639343,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8201322555541992,0.1339383274316787,0.1274586319923401,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8230881094932556,0.1353030055761337,0.6116116046905518,284.9002685546875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1247253417969,284.9032897949219,1.0,0.2718483805656433,1.0,1.0,0.0,1.0,-1.4796743392944336,1.4796725511550903,1.80492895651696e-06,1.1329816579818726,0.7246748208999634,0.7246748208999634,0.0,29.50414085388184,28.0,10900.7529296875,-0.0,259.0367431640625,1.0,283.1499938964844,284.4603271484375,289.5933532714844,290.3851013183594,293.1499938964844,293.1499938964844,283.1499938964844,19860.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625262022018432,1.0,0.0,0.0,1.980954885482788,1.9809637069702148,2.618439793877769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.858154296875,0.0,282.6820678710937,1895.4371337890625,0.0,404.3193359375,0.5119314789772034,1.0,0.0,3.0,1.0,0.0
12295920,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9187105894088744,0.1888086497783661,0.1701140701770782,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8792408108711243,0.166448026895523,0.1581610590219497,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9920783042907716,0.2647575736045837,0.1655275225639343,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8201322555541992,0.1339383274316787,0.1274586319923401,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8230881094932556,0.1353030055761337,0.6116116046905518,284.9002685546875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1247253417969,284.9032897949219,1.0,0.2718483805656433,1.0,1.0,0.0,1.0,-1.4796743392944336,1.4796725511550903,1.80492895651696e-06,1.1329816579818726,0.7246748208999634,0.7246748208999634,0.0,29.50414085388184,28.0,10900.7529296875,-0.0,259.0367431640625,1.0,283.1499938964844,284.4603271484375,289.5933532714844,290.3851013183594,293.1499938964844,293.1499938964844,283.1499938964844,19860.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625262022018432,1.0,0.0,0.0,1.980954885482788,1.9809637069702148,2.618439793877769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.858154296875,0.0,282.6820678710937,1895.4371337890625,0.0,404.3193359375,0.5119314789772034,1.0,0.0,3.0,1.0,0.0
12295980,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9195599555969238,0.1893344670534134,0.170558676123619,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8789628148078918,0.1663478165864944,0.1580479741096496,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9920988082885742,0.2665552794933319,0.1655762791633606,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.819660484790802,0.1337399631738662,0.1272523552179336,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8211745619773865,0.1343375742435455,0.6071975827217102,284.9407043457031,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.13555908203125,284.9443054199219,1.0,0.2711830139160156,1.0,1.0,0.0,1.0,-1.4745798110961914,1.474578022956848,1.7933786011781194e-06,1.128840446472168,0.7111005783081055,0.7111005783081055,0.0,29.4156436920166,31.0,10906.40625,-0.0,256.6571655273437,1.0,283.1499938964844,284.5087585449219,289.6348571777344,290.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,19779.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614164531230926,1.0,0.0,0.0,1.9102691411972048,1.9102774858474727,2.434907742099313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.51171875,0.0,258.6242980957031,1895.4371337890625,0.0,401.62445068359375,0.4968685209751129,1.0,0.0,3.0,1.0,0.0
12296040,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9195599555969238,0.1893344670534134,0.170558676123619,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8789628148078918,0.1663478165864944,0.1580479741096496,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9920988082885742,0.2665552794933319,0.1655762791633606,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.819660484790802,0.1337399631738662,0.1272523552179336,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8211745619773865,0.1343375742435455,0.6071975827217102,284.9407043457031,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.13555908203125,284.9443054199219,1.0,0.2711830139160156,1.0,1.0,0.0,1.0,-1.4745798110961914,1.474578022956848,1.7933786011781194e-06,1.128840446472168,0.7111005783081055,0.7111005783081055,0.0,29.4156436920166,31.0,10906.40625,-0.0,256.6571655273437,1.0,283.1499938964844,284.5087585449219,289.6348571777344,290.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,19779.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614164531230926,1.0,0.0,0.0,1.9102691411972048,1.9102774858474727,2.434907742099313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.51171875,0.0,258.6242980957031,1895.4371337890625,0.0,401.62445068359375,0.4968685209751129,1.0,0.0,3.0,1.0,0.0
12296100,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9180189371109008,0.1896421760320663,0.170827254652977,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8771536350250244,0.1663264036178589,0.158025249838829,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.99265456199646,0.2670804858207702,0.166921004652977,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8179943561553955,0.1336694806814193,0.1271832585334777,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8187760710716248,0.1338772475719452,0.6051347255706787,284.9631652832031,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.13922119140625,284.9670715332031,1.0,0.2713316679000854,1.0,1.0,0.0,1.0,-1.4739292860031128,1.4739274978637695,1.7918843013831065e-06,1.1282895803451538,0.7047629356384277,0.7047629356384277,0.0,29.573780059814453,31.0,10919.5087890625,-0.0,256.7793884277344,1.0,283.1499938964844,284.5351867675781,289.6557922363281,290.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,19755.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611158072948456,1.0,0.0,0.0,1.875535607337952,1.8755438327789309,2.34716722502526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.0556640625,0.0,247.4167022705078,1895.4371337890625,0.0,400.8974304199219,0.4895387291908264,1.0,0.0,3.0,1.0,0.0
12296160,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9153430461883544,0.1899815797805786,0.1711283475160598,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8743717670440674,0.1663251668214798,0.1580258011817932,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9934888482093812,0.2672893702983856,0.1690479069948196,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8154709339141846,0.1336189359426498,0.1271373033523559,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8154982924461365,0.1334279626607895,0.6031480431556702,284.9868469238281,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1415100097656,284.9908752441406,1.0,0.2717821598052978,1.0,1.0,0.0,1.0,-1.474403738975525,1.4744019508361816,1.7929174873643206e-06,1.128636598587036,0.6982706189155579,0.6982706189155579,0.0,29.856285095214844,25.0,10940.587890625,-0.0,257.6887512207031,1.0,283.1499938964844,284.5624084472656,289.6768493652344,290.4701538085937,293.1499938964844,293.1499938964844,283.1499938964844,19688.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610493779182434,1.0,0.0,0.0,1.842778325080872,1.842786312103272,2.265893925823549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.90625,0.0,237.0111846923828,1895.4371337890625,0.0,400.7369384765625,0.4825685024261474,1.0,0.0,3.0,1.0,0.0
12296220,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.92201030254364,0.1907247304916381,0.171758159995079,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8788843750953674,0.1663584411144256,0.1580280065536499,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9921116828918456,0.2680182158946991,0.1656071096658706,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8192084431648254,0.1335539072751999,0.1270463019609451,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8176735043525696,0.1325449347496032,0.599075198173523,285.0306701660156,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1466064453125,285.0338134765625,1.0,0.269650787115097,1.0,1.0,0.0,1.0,-1.4660394191741943,1.466037631034851,1.774241582097602e-06,1.1220126152038574,0.6861060857772827,0.6861060857772827,0.0,29.264354705810547,28.0,10929.6015625,-0.0,252.6915740966797,1.0,283.1499938964844,284.613037109375,289.7177124023437,290.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,19590.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614055454730987,1.0,0.0,0.0,1.7786701917648315,1.7786778211593628,2.110980688030395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.10986328125,0.0,217.67633056640625,1895.4371337890625,0.0,401.5980224609375,0.4690703153610229,1.0,0.0,3.0,1.0,0.0
12296280,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.92201030254364,0.1907247304916381,0.171758159995079,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8788843750953674,0.1663584411144256,0.1580280065536499,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9921116828918456,0.2680182158946991,0.1656071096658706,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8192084431648254,0.1335539072751999,0.1270463019609451,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8176735043525696,0.1325449347496032,0.599075198173523,285.0306701660156,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1466064453125,285.0338134765625,1.0,0.269650787115097,1.0,1.0,0.0,1.0,-1.4660394191741943,1.466037631034851,1.774241582097602e-06,1.1220126152038574,0.6861060857772827,0.6861060857772827,0.0,29.264354705810547,28.0,10929.6015625,-0.0,252.6915740966797,1.0,283.1499938964844,284.613037109375,289.7177124023437,290.5128479003906,293.1499938964844,293.1499938964844,283.1499938964844,19590.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614055454730987,1.0,0.0,0.0,1.7786701917648315,1.7786778211593628,2.110980688030395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.10986328125,0.0,217.67633056640625,1895.4371337890625,0.0,401.5980224609375,0.4690703153610229,1.0,0.0,3.0,1.0,0.0
12296340,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.924270510673523,0.1915674358606338,0.1724870353937149,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8796387314796448,0.1664555519819259,0.1581006795167923,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9919129014015198,0.2696278989315033,0.1651383936405182,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8197020888328552,0.1335551589727401,0.1270278841257095,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8165789842605591,0.1317289024591446,0.5953150987625122,285.0731201171875,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1553039550781,285.0769958496094,1.0,0.2691325843334198,1.0,1.0,0.0,1.0,-1.461897611618042,1.4618958234786987,1.7648990251473151e-06,1.1185940504074097,0.6746084094047546,0.6746084094047546,0.0,29.128061294555664,31.0,10932.984375,-0.0,250.62789916992188,1.0,283.1499938964844,284.6640319824219,289.753662109375,290.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,19490.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615986049175262,1.0,0.0,0.0,1.7180774211883545,1.718084692955017,1.9696035735705666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.847900390625,0.0,200.44580078125,1895.4371337890625,0.0,402.0655212402344,0.4564012885093689,1.0,0.0,3.0,1.0,0.0
12296400,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.924270510673523,0.1915674358606338,0.1724870353937149,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8796387314796448,0.1664555519819259,0.1581006795167923,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9919129014015198,0.2696278989315033,0.1651383936405182,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8197020888328552,0.1335551589727401,0.1270278841257095,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8165789842605591,0.1317289024591446,0.5953150987625122,285.0731201171875,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1553039550781,285.0769958496094,1.0,0.2691325843334198,1.0,1.0,0.0,1.0,-1.461897611618042,1.4618958234786987,1.7648990251473151e-06,1.1185940504074097,0.6746084094047546,0.6746084094047546,0.0,29.128061294555664,31.0,10932.984375,-0.0,250.62789916992188,1.0,283.1499938964844,284.6640319824219,289.753662109375,290.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,19490.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615986049175262,1.0,0.0,0.0,1.7180774211883545,1.718084692955017,1.9696035735705666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.847900390625,0.0,200.44580078125,1895.4371337890625,0.0,402.0655212402344,0.4564012885093689,1.0,0.0,3.0,1.0,0.0
12296460,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9211189150810242,0.1925514340400695,0.1733464747667312,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8758344650268555,0.1666236072778701,0.1582575142383575,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9931862354278564,0.2705250382423401,0.1682606637477874,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8162829279899597,0.1336252987384796,0.1270931661128997,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8114974498748779,0.1309743225574493,0.5919435620307922,285.1217956542969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1610412597656,285.12603759765625,1.0,0.2698608934879303,1.0,1.0,0.0,1.0,-1.462893843650818,1.4628921747207642,1.7670374745648587e-06,1.11931312084198,0.6639681458473206,0.6639681458473206,0.0,29.542387008666992,34.0,10968.857421875,-0.0,252.07394409179688,1.0,283.1499938964844,284.7200927734375,289.78924560546875,290.58673095703125,293.1499938964844,293.1499938964844,283.1499938964844,19377.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616679251194,1.0,0.0,0.0,1.661649227142334,1.6616562604904177,1.8423497749608941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.38037109375,0.0,185.2427520751953,1895.4371337890625,0.0,402.2335205078125,0.4446596801280975,1.0,0.0,3.0,1.0,0.0
12296520,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.9211189150810242,0.1925514340400695,0.1733464747667312,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.8758344650268555,0.1666236072778701,0.1582575142383575,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9931862354278564,0.2705250382423401,0.1682606637477874,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8162829279899597,0.1336252987384796,0.1270931661128997,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8114974498748779,0.1309743225574493,0.5919435620307922,285.1217956542969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1610412597656,285.12603759765625,1.0,0.2698608934879303,1.0,1.0,0.0,1.0,-1.462893843650818,1.4628921747207642,1.7670374745648587e-06,1.11931312084198,0.6639681458473206,0.6639681458473206,0.0,29.542387008666992,34.0,10968.857421875,-0.0,252.07394409179688,1.0,283.1499938964844,284.7200927734375,289.78924560546875,290.58673095703125,293.1499938964844,293.1499938964844,283.1499938964844,19377.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616679251194,1.0,0.0,0.0,1.661649227142334,1.6616562604904177,1.8423497749608941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.38037109375,0.0,185.2427520751953,1895.4371337890625,0.0,402.2335205078125,0.4446596801280975,1.0,0.0,3.0,1.0,0.0
12296580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.914296805858612,0.1937474608421325,0.1743968427181244,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8688163161277771,0.1668662130832672,0.1584987640380859,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.995220959186554,0.2703516185283661,0.1739936918020248,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8099113702774048,0.1337628662586212,0.1272372454404831,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8031872510910034,0.130258023738861,0.5888364911079407,285.1741943359375,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1630249023437,285.1787109375,1.0,0.2716372013092041,1.0,1.0,0.0,1.0,-1.4677681922912598,1.4677664041519165,1.7778285155145568e-06,1.1231263875961304,0.6542447209358215,0.6542447209358215,0.0,30.392974853515625,25.0,11028.1884765625,-0.0,256.2352294921875,1.0,283.1499938964844,284.779052734375,289.82647705078125,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19256.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621819853782654,1.0,0.0,0.0,1.609836459159851,1.609843373298645,1.729246719150979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.012939453125,0.0,171.973876953125,1895.4371337890625,0.0,403.4815673828125,0.4339251816272735,1.0,0.0,3.0,1.0,0.0
12296640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739196777344,0.914296805858612,0.1937474608421325,0.1743968427181244,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8688163161277771,0.1668662130832672,0.1584987640380859,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.995220959186554,0.2703516185283661,0.1739936918020248,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8099113702774048,0.1337628662586212,0.1272372454404831,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.8031872510910034,0.130258023738861,0.5888364911079407,285.1741943359375,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1630249023437,285.1787109375,1.0,0.2716372013092041,1.0,1.0,0.0,1.0,-1.4677681922912598,1.4677664041519165,1.7778285155145568e-06,1.1231263875961304,0.6542447209358215,0.6542447209358215,0.0,30.392974853515625,25.0,11028.1884765625,-0.0,256.2352294921875,1.0,283.1499938964844,284.779052734375,289.82647705078125,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,19256.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621819853782654,1.0,0.0,0.0,1.609836459159851,1.609843373298645,1.729246719150979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.012939453125,0.0,171.973876953125,1895.4371337890625,0.0,403.4815673828125,0.4339251816272735,1.0,0.0,3.0,1.0,0.0
12296700,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9167201519012452,0.1944078207015991,0.1749697476625442,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.870113730430603,0.1670070886611938,0.1586229503154754,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.9949522614479064,0.2701400220394134,0.1731696724891662,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.811038076877594,0.1338484734296798,0.1273100078105926,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.8034424781799316,0.1299035251140594,0.5872266292572021,285.1994934082031,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.16357421875,285.20318603515625,1.0,0.2709080874919891,1.0,1.0,0.0,1.0,-1.4657787084579468,1.4657769203186035,1.7734474795361166e-06,1.1215976476669312,0.6498621702194214,0.6498621702194214,0.0,30.24564743041992,25.0,11036.3603515625,-0.0,255.0308990478516,1.0,283.1499938964844,284.8069152832031,289.8453674316406,290.6484375,293.1499938964844,293.1499938964844,283.1499938964844,19209.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627183675765991,1.0,0.0,0.0,1.585266351699829,1.585273027420044,1.6768642296938197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.881591796875,0.0,165.96267700195312,1895.4371337890625,0.0,404.787841796875,0.4288918375968933,1.0,0.0,3.0,1.0,0.0
12296760,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.9239692091941832,0.1950913071632385,0.1755537390708923,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.8753448128700256,0.1671571135520935,0.1587403714656829,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.993593156337738,0.2705779373645782,0.169324442744255,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8156386613845825,0.1339429914951324,0.1273750513792038,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.8073358535766602,0.1295571327209472,0.5855569839477539,285.2193603515625,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1664428710937,285.2222900390625,1.0,0.2692644000053406,1.0,1.0,0.0,1.0,-1.4600820541381836,1.4600802659988403,1.7607746940484503e-06,1.1170573234558103,0.6453285217285156,0.6453285217285156,0.0,29.62993621826172,28.0,11021.4306640625,-0.0,251.1205444335937,1.0,283.1499938964844,284.8297119140625,289.8631286621094,290.6672668457031,293.1499938964844,293.1499938964844,283.1499938964844,19136.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632976055145263,1.0,0.0,0.0,1.562740445137024,1.5627471208572388,1.6295479099426302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.734130859375,0.0,160.49114990234375,1895.4371337890625,0.0,406.2032470703125,0.4242200851440429,1.0,0.0,3.0,1.0,0.0
12296820,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.92939954996109,0.1965257823467254,0.176809549331665,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8782570362091064,0.1674985736608505,0.1590398699045181,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9928996562957764,0.2723864614963531,0.1675321459770202,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8180828094482422,0.1341740489006042,0.1275703310966491,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.8081010580062866,0.1289259642362594,0.5825862288475037,285.2590637207031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17584228515625,285.26275634765625,1.0,0.2686536014080047,1.0,1.0,0.0,1.0,-1.4564579725265503,1.4564563035964966,1.7525866269352264e-06,1.1140148639678955,0.6371095776557922,0.6371095776557922,0.0,29.329071044921875,31.0,11026.5029296875,-0.0,248.8743896484375,1.0,283.1499938964844,284.8768310546875,289.89410400390625,290.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,19026.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639480412006378,1.0,0.0,0.0,1.5197378396987915,1.5197442770004272,1.54109969230376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.517822265625,0.0,150.49546813964844,1895.4371337890625,0.0,407.7984924316406,0.415427416563034,1.0,0.0,3.0,1.0,0.0
12296880,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.92939954996109,0.1965257823467254,0.176809549331665,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585754394531,0.8782570362091064,0.1674985736608505,0.1590398699045181,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9928996562957764,0.2723864614963531,0.1675321459770202,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.8180828094482422,0.1341740489006042,0.1275703310966491,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579345703125,0.8081010580062866,0.1289259642362594,0.5825862288475037,285.2590637207031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.17584228515625,285.26275634765625,1.0,0.2686536014080047,1.0,1.0,0.0,1.0,-1.4564579725265503,1.4564563035964966,1.7525866269352264e-06,1.1140148639678955,0.6371095776557922,0.6371095776557922,0.0,29.329071044921875,31.0,11026.5029296875,-0.0,248.8743896484375,1.0,283.1499938964844,284.8768310546875,289.89410400390625,290.6990661621094,293.1499938964844,293.1499938964844,283.1499938964844,19026.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639480412006378,1.0,0.0,0.0,1.5197378396987915,1.5197442770004272,1.54109969230376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.517822265625,0.0,150.49546813964844,1895.4371337890625,0.0,407.7984924316406,0.415427416563034,1.0,0.0,3.0,1.0,0.0
12296940,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.9289082884788512,0.1980625241994857,0.1781733930110931,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8762673139572144,0.1679000109434127,0.1594147235155105,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.993688702583313,0.2737115919589996,0.1695796251296997,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8162890672683716,0.1344616711139679,0.1278388947248459,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8044300079345703,0.1283606588840484,0.5800352096557617,285.3046264648437,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1831359863281,285.30859375,1.0,0.269344687461853,1.0,1.0,0.0,1.0,-1.4582605361938477,1.4582587480545044,1.756474944158981e-06,1.115350604057312,0.6298182606697083,0.6298182606697083,0.0,29.624935150146484,34.0,11068.5966796875,-0.0,250.354248046875,1.0,283.1499938964844,284.9280700683594,289.9250183105469,290.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,18911.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464234858751297,1.0,0.0,0.0,1.4813312292099,1.481337547302246,1.4641911150192757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.089111328125,0.0,141.90655517578125,1895.4371337890625,0.0,408.5039367675781,0.4075921773910522,1.0,0.0,3.0,1.0,0.0
12297000,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.9289082884788512,0.1980625241994857,0.1781733930110931,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.8762673139572144,0.1679000109434127,0.1594147235155105,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.993688702583313,0.2737115919589996,0.1695796251296997,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8162890672683716,0.1344616711139679,0.1278388947248459,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8044300079345703,0.1283606588840484,0.5800352096557617,285.3046264648437,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1831359863281,285.30859375,1.0,0.269344687461853,1.0,1.0,0.0,1.0,-1.4582605361938477,1.4582587480545044,1.756474944158981e-06,1.115350604057312,0.6298182606697083,0.6298182606697083,0.0,29.624935150146484,34.0,11068.5966796875,-0.0,250.354248046875,1.0,283.1499938964844,284.9280700683594,289.9250183105469,290.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,18911.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464234858751297,1.0,0.0,0.0,1.4813312292099,1.481337547302246,1.4641911150192757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.089111328125,0.0,141.90655517578125,1895.4371337890625,0.0,408.5039367675781,0.4075921773910522,1.0,0.0,3.0,1.0,0.0
12297060,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.924091637134552,0.1996987760066986,0.1796425580978393,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.8707390427589417,0.1683613955974578,0.1598620563745498,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9953623414039612,0.2740480005741119,0.1744375079870224,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.8113378882408142,0.1348042339086532,0.1281754672527313,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7974304556846619,0.1278308928012848,0.5777499079704285,285.3527526855469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1867980957031,285.3568420410156,1.0,0.2711280882358551,1.0,1.0,0.0,1.0,-1.4640514850616455,1.4640496969223022,1.7692351548248553e-06,1.1198663711547852,0.6234840750694275,0.6234840750694275,0.0,30.380290985107425,25.0,11137.0712890625,-0.0,254.64456176757807,1.0,283.1499938964844,284.9805908203125,289.9583740234375,290.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18795.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649320840835571,1.0,0.0,0.0,1.4476611614227295,1.447667360305786,1.3983867575007025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.8876953125,0.0,134.62611389160156,1895.4371337890625,0.0,410.2237854003906,0.4007281064987182,1.0,0.0,3.0,1.0,0.0
