time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297120,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.924091637134552,0.1996987760066986,0.1796425580978393,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.8707390427589417,0.1683613955974578,0.1598620563745498,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.9953623414039612,0.2740480005741119,0.1744375079870224,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515930175781,0.8113378882408142,0.1348042339086532,0.1281754672527313,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514404296875,0.7974304556846619,0.1278308928012848,0.5777499079704285,285.3527526855469,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1867980957031,285.3568420410156,1.0,0.2711280882358551,1.0,1.0,0.0,1.0,-1.4640514850616455,1.4640496969223022,1.7692351548248553e-06,1.1198663711547852,0.6234840750694275,0.6234840750694275,0.0,30.380290985107425,25.0,11137.0712890625,-0.0,254.64456176757807,1.0,283.1499938964844,284.9805908203125,289.9583740234375,290.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18795.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649320840835571,1.0,0.0,0.0,1.4476611614227295,1.447667360305786,1.3983867575007025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.8876953125,0.0,134.62611389160156,1895.4371337890625,0.0,410.2237854003906,0.4007281064987182,1.0,0.0,3.0,1.0,0.0
12297180,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.935486376285553,0.2013981491327285,0.1811294704675674,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8784162998199463,0.1688544899225235,0.1602956056594848,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9935434460639954,0.2747499942779541,0.1691927015781402,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.818053126335144,0.1351751983165741,0.1284941583871841,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8026262521743774,0.1273054182529449,0.5752582550048828,285.39178466796875,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1911315917969,285.39404296875,1.0,0.268827736377716,1.0,1.0,0.0,1.0,-1.457461714744568,1.4574599266052246,1.75462628249079e-06,1.1146363019943235,0.6179556846618652,0.6179556846618652,0.0,29.5582218170166,28.0,11143.5517578125,-0.0,249.856689453125,1.0,283.1499938964844,285.0227355957031,289.99188232421875,290.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,18687.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663425981998443,1.0,0.0,0.0,1.4184986352920532,1.4185045957565308,1.342614126542685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.693359375,0.0,128.51817321777344,1895.4371337890625,0.0,413.7254638671875,0.394794225692749,1.0,0.0,3.0,1.0,0.0
12297240,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.935486376285553,0.2013981491327285,0.1811294704675674,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8784162998199463,0.1688544899225235,0.1602956056594848,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9935434460639954,0.2747499942779541,0.1691927015781402,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.818053126335144,0.1351751983165741,0.1284941583871841,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8026262521743774,0.1273054182529449,0.5752582550048828,285.39178466796875,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1911315917969,285.39404296875,1.0,0.268827736377716,1.0,1.0,0.0,1.0,-1.457461714744568,1.4574599266052246,1.75462628249079e-06,1.1146363019943235,0.6179556846618652,0.6179556846618652,0.0,29.5582218170166,28.0,11143.5517578125,-0.0,249.856689453125,1.0,283.1499938964844,285.0227355957031,289.99188232421875,290.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,18687.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663425981998443,1.0,0.0,0.0,1.4184986352920532,1.4185045957565308,1.342614126542685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.693359375,0.0,128.51817321777344,1895.4371337890625,0.0,413.7254638671875,0.394794225692749,1.0,0.0,3.0,1.0,0.0
12297300,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.9399539828300476,0.2022655457258224,0.1818918734788894,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8812938928604126,0.1691125184297561,0.1605250984430313,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.9928225874900818,0.2758860290050506,0.1673389822244644,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8205044269561768,0.135373055934906,0.1286665201187133,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.8043110370635986,0.1270613521337509,0.5740768313407898,285.4061584472656,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1958923339844,285.4089660644531,1.0,0.2683785855770111,1.0,1.0,0.0,1.0,-1.4552122354507446,1.4552104473114014,1.7495269730716243e-06,1.1127227544784546,0.6155310869216919,0.6155310869216919,0.0,29.27526092529297,28.0,11144.9365234375,-0.0,248.22683715820312,1.0,283.1499938964844,285.0399780273437,290.00634765625,290.82232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18652.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669868052005768,1.0,0.0,0.0,1.404895544052124,1.4049015045166016,1.3169869816920254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.71435546875,0.0,125.78213500976562,1895.4371337890625,0.0,415.3346252441406,0.392081469297409,1.0,0.0,3.0,1.0,0.0
12297360,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.942227065563202,0.2031510174274444,0.18267522752285,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4228820800781,0.8823670744895935,0.1693807989358902,0.1607713848352432,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9926364421844482,0.2770053148269653,0.1668770164251327,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8214054703712463,0.1355809569358825,0.1288560330867767,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223327636719,0.8043593764305115,0.126833826303482,0.5730094909667969,285.4232482910156,285.8260803222656,293.0268249511719,287.014404296875,293.0244445800781,297.20050048828125,285.4262084960937,1.0,0.2682889401912689,1.0,1.0,0.0,1.0,-1.4548381567001345,1.454836368560791,1.748628733366786e-06,1.1123542785644531,0.613114058971405,0.613114058971405,0.0,29.20786666870117,31.0,11162.5,-0.0,247.9060821533203,1.0,283.1499938964844,285.0589294433594,290.01983642578125,290.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,18593.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674720466136932,1.0,0.0,0.0,1.393103003501892,1.39310884475708,1.2949705308074044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.88916015625,0.0,123.36387634277344,1895.4371337890625,0.0,416.5509338378906,0.3896576464176178,1.0,0.0,3.0,1.0,0.0
12297420,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9428468346595764,0.2049843072891235,0.1843070089817047,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8812147974967957,0.1699512004852295,0.1613072454929351,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.993278980255127,0.2787503898143768,0.1685002297163009,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8204027414321899,0.1360276639461517,0.1292763352394104,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8014774918556213,0.1264119744300842,0.5711084604263306,285.4599609375,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2077331542969,285.4631042480469,1.0,0.2690597772598266,1.0,1.0,0.0,1.0,-1.4576085805892944,1.4576069116592407,1.7546133221912896e-06,1.1144216060638428,0.6091649532318115,0.6091649532318115,0.0,29.463228225708008,34.0,11219.703125,-0.0,249.6831817626953,1.0,283.1499938964844,285.0984191894531,290.0473937988281,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18497.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683590829372406,1.0,0.0,0.0,1.3717546463012695,1.3717604875564575,1.2555855732898638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.364013671875,0.0,119.10062408447266,1895.4371337890625,0.0,418.7835083007813,0.3853151500225067,1.0,0.0,3.0,1.0,0.0
12297480,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.9428468346595764,0.2049843072891235,0.1843070089817047,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.8812147974967957,0.1699512004852295,0.1613072454929351,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.993278980255127,0.2787503898143768,0.1685002297163009,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8204027414321899,0.1360276639461517,0.1292763352394104,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.8014774918556213,0.1264119744300842,0.5711084604263306,285.4599609375,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2077331542969,285.4631042480469,1.0,0.2690597772598266,1.0,1.0,0.0,1.0,-1.4576085805892944,1.4576069116592407,1.7546133221912896e-06,1.1144216060638428,0.6091649532318115,0.6091649532318115,0.0,29.463228225708008,34.0,11219.703125,-0.0,249.6831817626953,1.0,283.1499938964844,285.0984191894531,290.0473937988281,290.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18497.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683590829372406,1.0,0.0,0.0,1.3717546463012695,1.3717604875564575,1.2555855732898638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.364013671875,0.0,119.10062408447266,1895.4371337890625,0.0,418.7835083007813,0.3853151500225067,1.0,0.0,3.0,1.0,0.0
12297540,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9389338493347168,0.2068990468978881,0.1860279440879821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8762844204902649,0.1705673336982727,0.1619022190570831,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9949159026145936,0.2794845104217529,0.1730601340532302,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.8161394000053406,0.1365150064229965,0.1297512799501419,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7951305508613586,0.1260106265544891,0.5694074630737305,285.4984436035156,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.21124267578125,285.501708984375,1.0,0.2709381878376007,1.0,1.0,0.0,1.0,-1.4643888473510742,1.4643871784210205,1.7695218730295892e-06,1.1196823120117188,0.606128990650177,0.606128990650177,0.0,30.18741798400879,37.0,11304.9052734375,-0.0,254.30520629882807,1.0,283.1499938964844,285.13824462890625,290.0770568847656,290.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18402.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697115123271942,1.0,0.0,0.0,1.35453462600708,1.3545403480529783,1.2242600178069554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.594970703125,0.0,115.68801879882812,1895.4371337890625,0.0,422.2106628417969,0.3817721307277679,1.0,0.0,3.0,1.0,0.0
12297600,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.9389338493347168,0.2068990468978881,0.1860279440879821,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8762844204902649,0.1705673336982727,0.1619022190570831,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.9949159026145936,0.2794845104217529,0.1730601340532302,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49755859375,0.8161394000053406,0.1365150064229965,0.1297512799501419,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.7951305508613586,0.1260106265544891,0.5694074630737305,285.4984436035156,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.21124267578125,285.501708984375,1.0,0.2709381878376007,1.0,1.0,0.0,1.0,-1.4643888473510742,1.4643871784210205,1.7695218730295892e-06,1.1196823120117188,0.606128990650177,0.606128990650177,0.0,30.18741798400879,37.0,11304.9052734375,-0.0,254.30520629882807,1.0,283.1499938964844,285.13824462890625,290.0770568847656,290.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,18402.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697115123271942,1.0,0.0,0.0,1.35453462600708,1.3545403480529783,1.2242600178069554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.594970703125,0.0,115.68801879882812,1895.4371337890625,0.0,422.2106628417969,0.3817721307277679,1.0,0.0,3.0,1.0,0.0
12297660,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.9327785968780518,0.2092151343822479,0.1880063712596893,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8696894645690918,0.1715714335441589,0.1627471148967743,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9967464208602904,0.2794553935527801,0.1792325228452682,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8103517889976501,0.1373873502016067,0.1304723471403122,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.7873132824897766,0.1259617954492569,0.5687317252159119,285.5379333496094,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.21453857421875,285.54132080078125,1.0,0.2737613022327423,1.0,1.0,0.0,1.0,-1.4752408266067505,1.4752390384674072,1.7936271206053789e-06,1.1281719207763672,0.6040459275245667,0.6040459275245667,0.0,31.24862098693848,25.0,11418.443359375,-0.0,261.53973388671875,1.0,283.1499938964844,285.1776733398437,290.1080322265625,290.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18307.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719943404197693,1.0,0.0,0.0,1.3415168523788452,1.341522455215454,1.2008415239961326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.742919921875,0.0,113.09075164794922,1895.4371337890625,0.0,428.0598449707031,0.3790332973003387,1.0,0.0,3.0,1.0,0.0
12297720,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.9327785968780518,0.2092151343822479,0.1880063712596893,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8696894645690918,0.1715714335441589,0.1627471148967743,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.9967464208602904,0.2794553935527801,0.1792325228452682,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8103517889976501,0.1373873502016067,0.1304723471403122,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.7873132824897766,0.1259617954492569,0.5687317252159119,285.5379333496094,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.21453857421875,285.54132080078125,1.0,0.2737613022327423,1.0,1.0,0.0,1.0,-1.4752408266067505,1.4752390384674072,1.7936271206053789e-06,1.1281719207763672,0.6040459275245667,0.6040459275245667,0.0,31.24862098693848,25.0,11418.443359375,-0.0,261.53973388671875,1.0,283.1499938964844,285.1776733398437,290.1080322265625,290.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,18307.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719943404197693,1.0,0.0,0.0,1.3415168523788452,1.341522455215454,1.2008415239961326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.742919921875,0.0,113.09075164794922,1895.4371337890625,0.0,428.0598449707031,0.3790332973003387,1.0,0.0,3.0,1.0,0.0
12297780,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9512953162193298,0.2119915336370468,0.1903647631406784,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8836978077888489,0.1730791181325912,0.1640201956033706,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.993993639945984,0.2810043394565582,0.1704073250293731,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8228620290756226,0.1387702971696853,0.1316258162260055,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7986509203910828,0.1264201402664184,0.5700384974479675,285.56610107421875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2252502441406,285.5672302246094,1.0,0.2712291777133941,1.0,1.0,0.0,1.0,-1.471962332725525,1.4719605445861816,1.786271695891628e-06,1.1255581378936768,0.6027204990386963,0.6027204990386963,0.0,29.96479225158692,43.0,11463.806640625,-0.0,256.9302673339844,1.0,283.1499938964844,285.2043762207031,290.1375732421875,290.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18220.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751023352146148,1.0,0.0,0.0,1.3323215246200562,1.332327127456665,1.1844358738244409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.940185546875,0.0,111.2268295288086,1895.4371337890625,0.0,436.1553649902344,0.3770415186882019,1.0,0.0,3.0,1.0,0.0
12297840,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660705566406,0.9512953162193298,0.2119915336370468,0.1903647631406784,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8836978077888489,0.1730791181325912,0.1640201956033706,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.993993639945984,0.2810043394565582,0.1704073250293731,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8228620290756226,0.1387702971696853,0.1316258162260055,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5656433105469,0.7986509203910828,0.1264201402664184,0.5700384974479675,285.56610107421875,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2252502441406,285.5672302246094,1.0,0.2712291777133941,1.0,1.0,0.0,1.0,-1.471962332725525,1.4719605445861816,1.786271695891628e-06,1.1255581378936768,0.6027204990386963,0.6027204990386963,0.0,29.96479225158692,43.0,11463.806640625,-0.0,256.9302673339844,1.0,283.1499938964844,285.2043762207031,290.1375732421875,290.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18220.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751023352146148,1.0,0.0,0.0,1.3323215246200562,1.332327127456665,1.1844358738244409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.940185546875,0.0,111.2268295288086,1895.4371337890625,0.0,436.1553649902344,0.3770415186882019,1.0,0.0,3.0,1.0,0.0
12297900,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5767822265625,0.9513577818870544,0.2134951800107956,0.1916841864585876,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.883149266242981,0.1739732176065445,0.1648274213075637,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57696533203125,0.994531750679016,0.2828367054462433,0.1719258278608322,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.8225980401039124,0.1396075040102005,0.1323781013488769,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.7975537776947021,0.1268169581890106,0.5715919733047485,285.57684326171875,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2343444824219,285.580078125,1.0,0.2732271552085876,1.0,1.0,0.0,1.0,-1.4790977239608765,1.4790959358215332,1.8020136849372648e-06,1.1309658288955688,0.6023778319358826,0.6023778319358826,0.0,30.290496826171875,43.0,11522.216796875,-0.0,260.7742614746094,1.0,283.1499938964844,285.21630859375,290.14959716796875,290.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18191.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765209853649139,1.0,0.0,0.0,1.3285541534423828,1.3285597562789917,1.1777468955642689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.344482421875,0.0,110.4873046875,1895.4371337890625,0.0,439.9021301269531,0.3762477934360504,1.0,0.0,3.0,1.0,0.0
12297960,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.942696452140808,0.2150809317827224,0.1931052207946777,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993957519531,0.8752880692481995,0.1749529242515564,0.1657516658306121,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001892089844,0.9967029690742492,0.2837990224361419,0.1790663450956344,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.8160735964775085,0.1405305713415146,0.1332495808601379,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985107421875,0.7899013757705688,0.1273061037063598,0.573771059513092,285.5999450683594,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2412109375,285.6044921875,1.0,0.2770223319530487,1.0,1.0,0.0,1.0,-1.4941428899765017,1.4941411018371582,1.83596853275958e-06,1.142812967300415,0.6022719740867615,0.6022719740867615,0.0,31.56061172485352,46.0,11638.064453125,-0.0,270.4714050292969,1.0,283.1499938964844,285.23809814453125,290.16168212890625,291.0098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18136.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4778728187084198,1.0,0.0,0.0,1.3265795707702637,1.3265851736068726,1.1742486094590276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.693603515625,0.0,109.99411010742188,1895.4371337890625,0.0,443.5027465820313,0.3757186233997345,1.0,0.0,3.0,1.0,0.0
12298020,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9311041235923768,0.2184520959854126,0.1961272656917572,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8649370074272156,0.1771093755960464,0.1677893251180648,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.9988399147987366,0.2837671935558319,0.1894874274730682,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072688579559326,0.142569363117218,0.1351787745952606,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7795187830924988,0.1284466832876205,0.5789470076560974,285.65087890625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2497863769531,285.6546936035156,1.0,0.2830231189727783,1.0,1.0,0.0,1.0,-1.521259307861328,1.5212575197219849,1.8983673726324923e-06,1.164313793182373,0.6031593084335327,0.6031593084335327,0.0,33.6779670715332,49.0,11870.57421875,-0.0,287.9604797363281,1.0,283.1499938964844,285.2829895019531,290.1907653808594,291.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18031.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814280569553375,1.0,0.0,0.0,1.3258140087127686,1.325819492340088,1.1728935334076597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.419677734375,0.0,109.57463073730467,1895.4371337890625,0.0,453.1164855957031,0.3752662539482116,1.0,0.0,3.0,1.0,0.0
12298080,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9311041235923768,0.2184520959854126,0.1961272656917572,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8649370074272156,0.1771093755960464,0.1677893251180648,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6511535644531,0.9988399147987366,0.2837671935558319,0.1894874274730682,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072688579559326,0.142569363117218,0.1351787745952606,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7795187830924988,0.1284466832876205,0.5789470076560974,285.65087890625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2497863769531,285.6546936035156,1.0,0.2830231189727783,1.0,1.0,0.0,1.0,-1.521259307861328,1.5212575197219849,1.8983673726324923e-06,1.164313793182373,0.6031593084335327,0.6031593084335327,0.0,33.6779670715332,49.0,11870.57421875,-0.0,287.9604797363281,1.0,283.1499938964844,285.2829895019531,290.1907653808594,291.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,18031.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4814280569553375,1.0,0.0,0.0,1.3258140087127686,1.325819492340088,1.1728935334076597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.419677734375,0.0,109.57463073730467,1895.4371337890625,0.0,453.1164855957031,0.3752662539482116,1.0,0.0,3.0,1.0,0.0
12298140,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.9194631576538086,0.2220179736614227,0.1993508338928222,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8549512028694153,0.1794793754816055,0.1700521409511566,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.997965693473816,0.2827441394329071,0.1982050985097885,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7982521057128906,0.1448209583759308,0.1373311877250671,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7694862484931946,0.1297581195831298,0.5849848985671997,285.6956787109375,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2587585449219,285.69903564453125,1.0,0.2893840968608856,1.0,1.0,0.0,1.0,-1.54837167263031,1.5483697652816772,1.962044734682422e-06,1.185752511024475,0.6051176190376282,0.6051176190376282,0.0,36.00514602661133,52.0,12108.744140625,-0.0,306.53521728515625,1.0,283.1499938964844,285.3207702636719,290.2217712402344,291.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17928.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864332377910614,1.0,0.0,0.0,1.3296459913253784,1.3296515941619873,1.1796834797905833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.78955078125,0.0,109.96148681640624,1895.4371337890625,0.0,467.0132446289063,0.3756875395774841,1.0,0.0,3.0,1.0,0.0
12298200,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.9194631576538086,0.2220179736614227,0.1993508338928222,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.8549512028694153,0.1794793754816055,0.1700521409511566,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.997965693473816,0.2827441394329071,0.1982050985097885,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7982521057128906,0.1448209583759308,0.1373311877250671,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.7694862484931946,0.1297581195831298,0.5849848985671997,285.6956787109375,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2587585449219,285.69903564453125,1.0,0.2893840968608856,1.0,1.0,0.0,1.0,-1.54837167263031,1.5483697652816772,1.962044734682422e-06,1.185752511024475,0.6051176190376282,0.6051176190376282,0.0,36.00514602661133,52.0,12108.744140625,-0.0,306.53521728515625,1.0,283.1499938964844,285.3207702636719,290.2217712402344,291.09674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17928.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864332377910614,1.0,0.0,0.0,1.3296459913253784,1.3296515941619873,1.1796834797905833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.78955078125,0.0,109.96148681640624,1895.4371337890625,0.0,467.0132446289063,0.3756875395774841,1.0,0.0,3.0,1.0,0.0
12298260,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.9013181924819946,0.2256934344768524,0.2027350813150406,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8395568132400513,0.1819863021373748,0.1725082546472549,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.978574275970459,0.2826288938522339,0.1979276984930038,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.7835667133331299,0.1472151577472686,0.1396805644035339,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7545314431190491,0.1312012821435928,0.5918646454811096,285.726806640625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27178955078125,285.7289428710937,1.0,0.2955469787120819,1.0,1.0,0.0,1.0,-1.5659083127975464,1.565906286239624,2.003900362979038e-06,1.19957172870636,0.6079440116882324,0.6079440116882324,0.0,39.33252716064453,55.0,12299.875,-0.0,323.8012084960937,1.0,283.1499938964844,285.3445129394531,290.2495422363281,291.1387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17833.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922977685928345,1.0,0.0,0.0,1.3376317024230957,1.337637186050415,1.1938959687540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.88623046875,0.0,111.10187530517578,1895.4371337890625,0.0,483.8533325195313,0.3769208788871765,1.0,0.0,3.0,1.0,0.0
12298320,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.9013181924819946,0.2256934344768524,0.2027350813150406,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.8395568132400513,0.1819863021373748,0.1725082546472549,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.978574275970459,0.2826288938522339,0.1979276984930038,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.7835667133331299,0.1472151577472686,0.1396805644035339,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.7545314431190491,0.1312012821435928,0.5918646454811096,285.726806640625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27178955078125,285.7289428710937,1.0,0.2955469787120819,1.0,1.0,0.0,1.0,-1.5659083127975464,1.565906286239624,2.003900362979038e-06,1.19957172870636,0.6079440116882324,0.6079440116882324,0.0,39.33252716064453,55.0,12299.875,-0.0,323.8012084960937,1.0,283.1499938964844,285.3445129394531,290.2495422363281,291.1387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17833.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922977685928345,1.0,0.0,0.0,1.3376317024230957,1.337637186050415,1.1938959687540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.88623046875,0.0,111.10187530517578,1895.4371337890625,0.0,483.8533325195313,0.3769208788871765,1.0,0.0,3.0,1.0,0.0
12298380,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.8897413611412048,0.2292508631944656,0.2059939801692962,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8292160034179688,0.1844681352376938,0.1749219447374344,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.9627547860145568,0.2836166322231293,0.1985386461019516,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7737297415733337,0.1495921164751052,0.1419976651668548,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507019042969,0.7445152401924133,0.1326985657215118,0.5988925099372864,285.7514038085937,285.5078125,293.5565795898437,287.2426452636719,293.5545959472656,297.28521728515625,285.75341796875,1.0,0.3013225495815277,1.0,1.0,0.0,1.0,-1.5846703052520752,1.5846682786941528,2.049259819614236e-06,1.2143131494522097,0.6115469336509705,0.6115469336509705,0.0,42.24871063232422,55.0,12495.84765625,-0.0,340.893798828125,1.0,283.1499938964844,285.36181640625,290.271240234375,291.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,17749.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497710108757019,1.0,0.0,0.0,1.3486024141311646,1.348607897758484,1.213560096857691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.180419921875,0.0,112.81533813476562,1895.4371337890625,0.0,499.9481506347656,0.3787667155265808,1.0,0.0,3.0,1.0,0.0
12298440,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528076171875,0.8891317248344421,0.2294727712869644,0.2061968296766281,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525634765625,0.828671395778656,0.1846248805522918,0.1750739067792892,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9618594646453856,0.2836975455284118,0.1985939741134643,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7523193359375,0.7732182145118713,0.1497421562671661,0.1421435475349426,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7439922094345093,0.1327952891588211,0.5993445515632629,285.7528076171875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2860412597656,285.7548217773437,1.0,0.3016766011714935,1.0,1.0,0.0,1.0,-1.5858808755874634,1.585878849029541,2.052209083558409e-06,1.2152645587921145,0.6116445660591125,0.6116445660591125,0.0,42.42267608642578,58.0,12508.556640625,-0.0,341.97119140625,1.0,283.1499938964844,285.3627319335937,290.2724914550781,291.1752014160156,293.1499938964844,293.1499938964844,283.1499938964844,17744.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980299174785614,1.0,0.0,0.0,1.3494398593902588,1.3494454622268677,1.215067726434427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.009033203125,0.0,112.94834899902344,1895.4371337890625,0.0,500.9161682128906,0.3789092600345611,1.0,0.0,3.0,1.0,0.0
12298500,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.8841509819030762,0.2314059883356094,0.207963228225708,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.764892578125,0.8242068886756897,0.1859957575798034,0.176402285695076,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.9542907476425172,0.2844360768795013,0.1991051137447357,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646484375,0.7690594792366028,0.1510538309812545,0.1434182673692703,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7397300004959106,0.1336466372013092,0.6033201217651367,285.76513671875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2930603027344,285.76708984375,1.0,0.3047434985637665,1.0,1.0,0.0,1.0,-1.5965123176574707,1.5965101718902588,2.078224042634247e-06,1.2236183881759644,0.6138829588890076,0.6138829588890076,0.0,43.92378234863281,58.0,12619.15625,-0.0,351.4266967773437,1.0,283.1499938964844,285.3707275390625,290.28326416015625,291.1927185058594,293.1499938964844,293.1499938964844,283.1499938964844,17704.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007688999176025,1.0,0.0,0.0,1.3565841913223269,1.3565897941589355,1.2279676298021516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.142333984375,0.0,114.1188735961914,1895.4371337890625,0.0,509.286376953125,0.3801602721214294,1.0,0.0,3.0,1.0,0.0
12298560,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8797457814216614,0.2333699315786361,0.2097561508417129,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8202176690101624,0.1874031722545623,0.1777639538049698,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.9471969604492188,0.2852591872215271,0.1996862590312957,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.7654235363006592,0.1523987799882888,0.1447234749794006,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7359704971313477,0.1345341503620147,0.6074559688568115,285.7767944335937,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.29998779296875,285.7785949707031,1.0,0.3078177273273468,1.0,1.0,0.0,1.0,-1.6075297594070437,1.6075276136398315,2.105403382302029e-06,1.232275366783142,0.6162411570549011,0.6162411570549011,0.0,45.40507125854492,61.0,12735.2177734375,-0.0,361.1446838378906,1.0,283.1499938964844,285.3776550292969,290.2940979003906,291.21044921875,293.1499938964844,293.1499938964844,283.1499938964844,17654.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503450870513916,1.0,0.0,0.0,1.3651034832000732,1.365109086036682,1.243439271547686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.579833984375,0.0,115.5162353515625,1895.4371337890625,0.0,517.62158203125,0.3816477358341217,1.0,0.0,3.0,1.0,0.0
12298620,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8722617626190186,0.2373798489570617,0.213414266705513,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.8132743835449219,0.190318152308464,0.1805802881717682,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.9342597723007202,0.2870666980743408,0.2009777128696441,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.7593520283699036,0.1551785916090011,0.1474176943302154,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.729571521282196,0.1364041417837143,0.6161532998085022,285.7982482910156,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3134460449219,285.7998046875,1.0,0.3139944672584533,1.0,1.0,0.0,1.0,-1.630528688430786,1.6305265426635742,2.162857299481402e-06,1.2503416538238523,0.6217103600502014,0.6217103600502014,0.0,48.33528137207031,64.0,12977.86328125,-0.0,381.37738037109375,1.0,283.1499938964844,285.388916015625,290.31640625,291.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17563.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088071227073669,1.0,0.0,0.0,1.3845151662826538,1.3845207691192627,1.279053947200737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.015380859375,0.0,118.82313537597656,1895.4371337890625,0.0,534.6893920898438,0.3851307034492492,1.0,0.0,3.0,1.0,0.0
12298680,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.8722617626190186,0.2373798489570617,0.213414266705513,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.8132743835449219,0.190318152308464,0.1805802881717682,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79833984375,0.9342597723007202,0.2870666980743408,0.2009777128696441,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978515625,0.7593520283699036,0.1551785916090011,0.1474176943302154,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.729571521282196,0.1364041417837143,0.6161532998085022,285.7982482910156,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3134460449219,285.7998046875,1.0,0.3139944672584533,1.0,1.0,0.0,1.0,-1.630528688430786,1.6305265426635742,2.162857299481402e-06,1.2503416538238523,0.6217103600502014,0.6217103600502014,0.0,48.33528137207031,64.0,12977.86328125,-0.0,381.37738037109375,1.0,283.1499938964844,285.388916015625,290.31640625,291.2469177246094,293.1499938964844,293.1499938964844,283.1499938964844,17563.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088071227073669,1.0,0.0,0.0,1.3845151662826538,1.3845207691192627,1.279053947200737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.015380859375,0.0,118.82313537597656,1895.4371337890625,0.0,534.6893920898438,0.3851307034492492,1.0,0.0,3.0,1.0,0.0
12298740,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.866230845451355,0.2415404468774795,0.2171894907951355,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8074020147323608,0.1933722048997879,0.1835250854492187,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.9229748845100404,0.289031058549881,0.2023899406194687,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7545647025108337,0.1580767333507537,0.1502234786748886,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.7243325114250183,0.1383975446224212,0.6254043579101562,285.8169250488281,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3265991210937,285.8182983398437,1.0,0.3202210664749145,1.0,1.0,0.0,1.0,-1.6547669172286987,1.6547646522521973,2.224454419774702e-06,1.2693724632263184,0.6280711889266968,0.6280711889266968,0.0,51.23616409301758,67.0,13236.158203125,-0.0,402.7419128417969,1.0,283.1499938964844,285.3963317871094,290.339599609375,291.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17472.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514366626739502,1.0,0.0,0.0,1.407808542251587,1.4078142642974854,1.322454181718058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.37109375,0.0,122.93767547607422,1895.4371337890625,0.0,553.015625,0.3893938064575195,1.0,0.0,3.0,1.0,0.0
12298800,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81689453125,0.866230845451355,0.2415404468774795,0.2171894907951355,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.8074020147323608,0.1933722048997879,0.1835250854492187,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170166015625,0.9229748845100404,0.289031058549881,0.2023899406194687,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7545647025108337,0.1580767333507537,0.1502234786748886,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81646728515625,0.7243325114250183,0.1383975446224212,0.6254043579101562,285.8169250488281,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3265991210937,285.8182983398437,1.0,0.3202210664749145,1.0,1.0,0.0,1.0,-1.6547669172286987,1.6547646522521973,2.224454419774702e-06,1.2693724632263184,0.6280711889266968,0.6280711889266968,0.0,51.23616409301758,67.0,13236.158203125,-0.0,402.7419128417969,1.0,283.1499938964844,285.3963317871094,290.339599609375,291.2852783203125,293.1499938964844,293.1499938964844,283.1499938964844,17472.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514366626739502,1.0,0.0,0.0,1.407808542251587,1.4078142642974854,1.322454181718058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.37109375,0.0,122.93767547607422,1895.4371337890625,0.0,553.015625,0.3893938064575195,1.0,0.0,3.0,1.0,0.0
12298860,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262023925781,0.8634176850318909,0.2439677417278289,0.2193847745656967,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.804503321647644,0.195144698023796,0.1852316111326217,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8262939453125,0.9173704385757446,0.290180891752243,0.2032176405191421,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.825927734375,0.7523389458656311,0.1597470939159393,0.1518395543098449,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.7218027710914612,0.1395646184682846,0.6308113932609558,285.82623291015625,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3340148925781,285.8274841308594,1.0,0.3237336575984955,1.0,1.0,0.0,1.0,-1.668877124786377,1.6688748598098757,2.2608078324992675e-06,1.2804465293884275,0.6320651173591614,0.6320651173591614,0.0,52.85096740722656,67.0,13387.3984375,-0.0,415.2328796386719,1.0,283.1499938964844,285.39892578125,290.3528137207031,291.30743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17423.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176317691802979,1.0,0.0,0.0,1.42244291305542,1.4224486351013184,1.3500911677510885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.863525390625,0.0,125.60392761230467,1895.4371337890625,0.0,564.0765991210938,0.3921149671077728,1.0,0.0,3.0,1.0,0.0
12298920,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329467773437,0.8614360094070435,0.2459079325199127,0.2211445122957229,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83282470703125,0.8024202585220337,0.1965651214122772,0.1865988373756408,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9133055210113524,0.2911047339439392,0.2038823962211609,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.7507745027542114,0.1610808819532394,0.1531292796134948,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.7199772000312805,0.1405042260885238,0.6351612210273743,285.8329467773437,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3397827148437,285.8341369628906,1.0,0.326505959033966,1.0,1.0,0.0,1.0,-1.680200219154358,1.6801979541778564,2.290243855895824e-06,1.2893306016921997,0.6352992057800293,0.6352992057800293,0.0,54.1181869506836,70.0,13509.9072265625,-0.0,425.3133544921875,1.0,283.1499938964844,285.40008544921875,290.3632202148437,291.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,17378.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202769637107849,1.0,0.0,0.0,1.4349043369293213,1.4349101781845093,1.3738500115323404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.51708984375,0.0,127.90182495117188,1895.4371337890625,0.0,573.20263671875,0.3944374918937683,1.0,0.0,3.0,1.0,0.0
