time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298980,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.8575525283813477,0.2503981292247772,0.2252280712127685,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.7982926964759827,0.1998862773180008,0.1897948980331421,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.90516459941864,0.2932713031768799,0.2054405510425567,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.747751772403717,0.1641858965158462,0.1561298370361328,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.716299295425415,0.142716035246849,0.6453920602798462,285.84637451171875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3525695800781,285.84735107421875,1.0,0.3328508138656616,1.0,1.0,0.0,1.0,-1.7066967487335205,1.7066943645477295,2.360040980420308e-06,1.310111165046692,0.6433864235877991,0.6433864235877991,0.0,56.99676132202149,73.0,13798.4658203125,-0.0,449.1311340332031,1.0,283.1499938964844,285.4002685546875,290.3866882324219,291.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265622735023499,1.0,0.0,0.0,1.4658058881759644,1.465811848640442,1.4336605147491357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.30615234375,0.0,133.7845001220703,1895.4371337890625,0.0,595.4942626953125,0.4002778232097626,1.0,0.0,3.0,1.0,0.0
12299040,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84637451171875,0.8575525283813477,0.2503981292247772,0.2252280712127685,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.7982926964759827,0.1998862773180008,0.1897948980331421,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.90516459941864,0.2932713031768799,0.2054405510425567,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461608886719,0.747751772403717,0.1641858965158462,0.1561298370361328,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460693359375,0.716299295425415,0.142716035246849,0.6453920602798462,285.84637451171875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3525695800781,285.84735107421875,1.0,0.3328508138656616,1.0,1.0,0.0,1.0,-1.7066967487335205,1.7066943645477295,2.360040980420308e-06,1.310111165046692,0.6433864235877991,0.6433864235877991,0.0,56.99676132202149,73.0,13798.4658203125,-0.0,449.1311340332031,1.0,283.1499938964844,285.4002685546875,290.3866882324219,291.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,17283.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265622735023499,1.0,0.0,0.0,1.4658058881759644,1.465811848640442,1.4336605147491357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.30615234375,0.0,133.7845001220703,1895.4371337890625,0.0,595.4942626953125,0.4002778232097626,1.0,0.0,3.0,1.0,0.0
12299100,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.855874240398407,0.252674400806427,0.2273002564907074,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.7965047359466553,0.201592668890953,0.1914366036653518,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.90163654088974,0.2943871319293976,0.206242561340332,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518981933594,0.7464789748191833,0.1657753437757492,0.1576651036739349,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7146725654602051,0.1438593715429306,0.6506772041320801,285.85211181640625,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3587341308594,285.8529968261719,1.0,0.3360452353954315,1.0,1.0,0.0,1.0,-1.7203083038330078,1.7203059196472168,2.396394847892225e-06,1.3207812309265137,0.6477860808372498,0.6477860808372498,0.0,58.43785095214844,73.0,13947.94921875,-0.0,461.51666259765625,1.0,283.1499938964844,285.3990478515625,290.39825439453125,291.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17237.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529835045337677,1.0,0.0,0.0,1.4826455116271973,1.4826514720916748,1.466790280346686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.390625,0.0,137.0948944091797,1895.4371337890625,0.0,607.447265625,0.4035002887248993,1.0,0.0,3.0,1.0,0.0
12299160,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.854343831539154,0.254967987537384,0.2293886095285415,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570556640625,0.7948787212371826,0.2033283710479736,0.1931061148643493,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.8983315229415894,0.2955235838890075,0.2070589661598205,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.7453439831733704,0.1673885583877563,0.1592228710651397,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.7131703495979309,0.1450263559818267,0.6560694575309753,285.85711669921875,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.36474609375,285.85791015625,1.0,0.3392535448074341,1.0,1.0,0.0,1.0,-1.73414409160614,1.7341417074203491,2.433692998238257e-06,1.3316231966018677,0.6523475050926208,0.6523475050926208,0.0,59.88140487670898,76.0,14101.3701171875,-0.0,474.2246398925781,1.0,283.1499938964844,285.3968505859375,290.4096984863281,291.4068908691406,293.1499938964844,293.1499938964844,283.1499938964844,17186.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331838130950928,1.0,0.0,0.0,1.500616431236267,1.5006223917007446,1.502563264921264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.646728515625,0.0,140.68978881835938,1895.4371337890625,0.0,619.9285888671875,0.4069530963897705,1.0,0.0,3.0,1.0,0.0
12299220,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8516624569892883,0.2595978677272796,0.2336045205593109,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.7920506596565247,0.2068776935338974,0.1965191811323166,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8922216892242432,0.2978505492210388,0.2087297737598419,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7434288859367371,0.1706777513027191,0.1623981595039367,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7104931473731995,0.1474224925041198,0.6671358346939087,285.8654479980469,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.37628173828125,285.8660583496094,1.0,0.3457052707672119,1.0,1.0,0.0,1.0,-1.7624094486236572,1.7624069452285769,2.510970716684824e-06,1.3537598848342896,0.6621301770210266,0.6621301770210266,0.0,62.778079986572266,79.0,14417.380859375,-0.0,500.5952758789063,1.0,283.1499938964844,285.39019775390625,290.43218994140625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,17086.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400627255439758,1.0,0.0,0.0,1.5391080379486084,1.539114236831665,1.580635142772735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.483154296875,0.0,148.66534423828125,1895.4371337890625,0.0,646.381591796875,0.414434939622879,1.0,0.0,3.0,1.0,0.0
12299280,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8516624569892883,0.2595978677272796,0.2336045205593109,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.7920506596565247,0.2068776935338974,0.1965191811323166,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.865478515625,0.8922216892242432,0.2978505492210388,0.2087297737598419,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653259277344,0.7434288859367371,0.1706777513027191,0.1623981595039367,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7104931473731995,0.1474224925041198,0.6671358346939087,285.8654479980469,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.37628173828125,285.8660583496094,1.0,0.3457052707672119,1.0,1.0,0.0,1.0,-1.7624094486236572,1.7624069452285769,2.510970716684824e-06,1.3537598848342896,0.6621301770210266,0.6621301770210266,0.0,62.778079986572266,79.0,14417.380859375,-0.0,500.5952758789063,1.0,283.1499938964844,285.39019775390625,290.43218994140625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,17086.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400627255439758,1.0,0.0,0.0,1.5391080379486084,1.539114236831665,1.580635142772735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.483154296875,0.0,148.66534423828125,1895.4371337890625,0.0,646.381591796875,0.414434939622879,1.0,0.0,3.0,1.0,0.0
12299340,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8494293689727783,0.2642799317836761,0.2378679066896438,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.7897385954856873,0.2105301767587661,0.2000299841165542,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8867273926734924,0.3002479076385498,0.2104499340057373,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7419382333755493,0.174048826098442,0.1656513512134552,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7082260251045227,0.1498996615409851,0.6785684823989868,285.8714904785156,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3871459960937,285.8719177246094,1.0,0.3522012233734131,1.0,1.0,0.0,1.0,-1.7914425134658811,1.7914400100708008,2.591855491118622e-06,1.3764811754226685,0.6727487444877625,0.6727487444877625,0.0,65.6861572265625,67.0,14746.2822265625,-0.0,528.271240234375,1.0,283.1499938964844,285.3804931640625,290.4542541503906,291.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,16985.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471528768539429,1.0,0.0,0.0,1.5813482999801636,1.5813546180725098,1.6685855541709318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.836669921875,0.0,157.83477783203125,1895.4371337890625,0.0,674.8271484375,0.4227537512779236,1.0,0.0,3.0,1.0,0.0
12299400,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8494293689727783,0.2642799317836761,0.2378679066896438,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.7897385954856873,0.2105301767587661,0.2000299841165542,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.8867273926734924,0.3002479076385498,0.2104499340057373,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7419382333755493,0.174048826098442,0.1656513512134552,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713684082031,0.7082260251045227,0.1498996615409851,0.6785684823989868,285.8714904785156,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3871459960937,285.8719177246094,1.0,0.3522012233734131,1.0,1.0,0.0,1.0,-1.7914425134658811,1.7914400100708008,2.591855491118622e-06,1.3764811754226685,0.6727487444877625,0.6727487444877625,0.0,65.6861572265625,67.0,14746.2822265625,-0.0,528.271240234375,1.0,283.1499938964844,285.3804931640625,290.4542541503906,291.4898986816406,293.1499938964844,293.1499938964844,283.1499938964844,16985.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5471528768539429,1.0,0.0,0.0,1.5813482999801636,1.5813546180725098,1.6685855541709318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.836669921875,0.0,157.83477783203125,1895.4371337890625,0.0,674.8271484375,0.4227537512779236,1.0,0.0,3.0,1.0,0.0
12299460,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.862102746963501,0.2690228819847107,0.2420049607753753,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8020569682121277,0.2142908871173858,0.2034541666507721,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8977105021476746,0.3027222752571106,0.2120839953422546,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7531026005744934,0.1775059998035431,0.1687974482774734,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7186734676361084,0.1524638682603836,0.6894950270652771,285.8741455078125,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39752197265625,285.874267578125,1.0,0.3535234630107879,1.0,1.0,0.0,1.0,-1.8193819522857664,1.8193793296813965,2.671141373866704e-06,1.398338794708252,0.6841739416122437,0.6841739416122437,0.0,63.90347671508789,55.0,15076.953125,-0.0,541.4749755859375,1.0,283.1499938964844,285.3668212890625,290.475830078125,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,16883.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554398775100708,1.0,0.0,0.0,1.6272449493408203,1.627251386642456,1.766848356510309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.3369140625,0.0,168.30429077148438,1895.4371337890625,0.0,705.1795654296875,0.431908369064331,1.0,0.0,3.0,1.0,0.0
12299520,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.862102746963501,0.2690228819847107,0.2420049607753753,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8020569682121277,0.2142908871173858,0.2034541666507721,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.8977105021476746,0.3027222752571106,0.2120839953422546,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7531026005744934,0.1775059998035431,0.1687974482774734,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.7186734676361084,0.1524638682603836,0.6894950270652771,285.8741455078125,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39752197265625,285.874267578125,1.0,0.3535234630107879,1.0,1.0,0.0,1.0,-1.8193819522857664,1.8193793296813965,2.671141373866704e-06,1.398338794708252,0.6841739416122437,0.6841739416122437,0.0,63.90347671508789,55.0,15076.953125,-0.0,541.4749755859375,1.0,283.1499938964844,285.3668212890625,290.475830078125,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,16883.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554398775100708,1.0,0.0,0.0,1.6272449493408203,1.627251386642456,1.766848356510309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.3369140625,0.0,168.30429077148438,1895.4371337890625,0.0,705.1795654296875,0.431908369064331,1.0,0.0,3.0,1.0,0.0
12299580,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.8898622989654541,0.2738475203514099,0.2460793703794479,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8267156481742859,0.2181811481714248,0.2068569362163543,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9261386394500732,0.3052954375743866,0.2136808186769485,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7773330211639404,0.181073248386383,0.1719025522470474,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.7396113872528076,0.1551390886306762,0.7002349495887756,285.8734130859375,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4076843261719,285.8733825683594,1.0,0.351677805185318,1.0,1.0,0.0,1.0,-1.8469022512435915,1.846899509429932,2.7505836897034897e-06,1.4198347330093384,0.6964038610458374,0.6964038610458374,0.0,58.57154846191406,43.0,15411.6103515625,-0.0,543.5465698242188,1.0,283.1499938964844,285.3494873046875,290.4966735839844,291.5724792480469,293.1499938964844,293.1499938964844,283.1499938964844,16783.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616745948791504,1.0,0.0,0.0,1.6767475605010986,1.6767542362213137,1.875982462706816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.847900390625,0.0,180.2060546875,1895.4371337890625,0.0,737.00634765625,0.4419070780277252,1.0,0.0,3.0,1.0,0.0
12299640,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.8898622989654541,0.2738475203514099,0.2460793703794479,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8267156481742859,0.2181811481714248,0.2068569362163543,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9261386394500732,0.3052954375743866,0.2136808186769485,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.7773330211639404,0.181073248386383,0.1719025522470474,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.7396113872528076,0.1551390886306762,0.7002349495887756,285.8734130859375,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4076843261719,285.8733825683594,1.0,0.351677805185318,1.0,1.0,0.0,1.0,-1.8469022512435915,1.846899509429932,2.7505836897034897e-06,1.4198347330093384,0.6964038610458374,0.6964038610458374,0.0,58.57154846191406,43.0,15411.6103515625,-0.0,543.5465698242188,1.0,283.1499938964844,285.3494873046875,290.4966735839844,291.5724792480469,293.1499938964844,293.1499938964844,283.1499938964844,16783.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616745948791504,1.0,0.0,0.0,1.6767475605010986,1.6767542362213137,1.875982462706816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.847900390625,0.0,180.2060546875,1895.4371337890625,0.0,737.00634765625,0.4419070780277252,1.0,0.0,3.0,1.0,0.0
12299700,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.9107096195220948,0.276289701461792,0.2481081932783126,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8440678119659424,0.2201761603355407,0.2085680812597274,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.9483742117881776,0.3066200911998749,0.2144782096147537,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.7953987121582031,0.182901069521904,0.1734591722488403,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.7552491426467896,0.1565200984477996,0.7056221961975098,285.8722229003906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.41265869140625,285.87213134765625,1.0,0.3498971164226532,1.0,1.0,0.0,1.0,-1.86068856716156,1.8606858253479004,2.7908865831705043e-06,1.4305957555770874,0.7028309106826782,0.7028309106826782,0.0,54.96403884887695,43.0,15581.673828125,-0.0,541.609375,1.0,283.1499938964844,285.3397827148437,290.50689697265625,291.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,16733.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652993321418762,1.0,0.0,0.0,1.7028520107269287,1.702858805656433,1.934849507279069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.70361328125,0.0,186.7427978515625,1895.4371337890625,0.0,753.3809814453125,0.4472269713878631,1.0,0.0,3.0,1.0,0.0
12299760,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.940100073814392,0.2787503004074096,0.2501360476016998,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8670830726623535,0.2222033888101577,0.2102910876274109,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.974199116230011,0.3079694509506225,0.2152790129184723,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8178049325942993,0.184757649898529,0.1750243902206421,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.7761279940605164,0.1579291671514511,0.7110475897789001,285.8707275390625,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4176025390625,285.8706359863281,1.0,0.3477045893669128,1.0,1.0,0.0,1.0,-1.8745481967926023,1.8745454549789429,2.831744495779276e-06,1.441409707069397,0.7090288996696472,0.7090288996696472,0.0,50.889427185058594,31.0,15752.7509765625,-0.0,538.18359375,1.0,283.1499938964844,285.32977294921875,290.51708984375,291.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,16699.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689134001731873,1.0,0.0,0.0,1.7293909788131714,1.729397892951965,1.995629048678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.563232421875,0.0,193.62503051757807,1895.4371337890625,0.0,770.05810546875,0.4526885747909546,1.0,0.0,3.0,1.0,0.0
12299820,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9957032203674316,0.2836911976337433,0.2542671263217926,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.9235544800758362,0.2263086438179016,0.2138528972864151,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9990000128746032,0.3120794296264648,0.2012457549571991,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.8663225173950195,0.1885122954845428,0.178261324763298,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8238390684127808,0.1607913523912429,0.7224024534225464,285.85968017578125,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.426025390625,285.85748291015625,1.0,0.3417198956012726,1.0,1.0,0.0,1.0,-1.8851574659347528,1.8851544857025144,2.863572035494144e-06,1.449916124343872,0.7211138010025024,0.7211138010025024,0.0,43.51809310913086,34.0,15998.3134765625,-0.0,521.6715087890625,1.0,283.1499938964844,285.3017883300781,290.5365905761719,291.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,16671.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759853720664978,1.0,0.0,0.0,1.7823121547698977,1.7823193073272705,2.11963424590067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.27783203125,0.0,208.05645751953125,1895.4371337890625,0.0,803.7271728515625,0.463746428489685,1.0,0.0,3.0,1.0,0.0
12299880,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9957032203674316,0.2836911976337433,0.2542671263217926,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.9235544800758362,0.2263086438179016,0.2138528972864151,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9990000128746032,0.3120794296264648,0.2012457549571991,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.8663225173950195,0.1885122954845428,0.178261324763298,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.8238390684127808,0.1607913523912429,0.7224024534225464,285.85968017578125,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.426025390625,285.85748291015625,1.0,0.3417198956012726,1.0,1.0,0.0,1.0,-1.8851574659347528,1.8851544857025144,2.863572035494144e-06,1.449916124343872,0.7211138010025024,0.7211138010025024,0.0,43.51809310913086,34.0,15998.3134765625,-0.0,521.6715087890625,1.0,283.1499938964844,285.3017883300781,290.5365905761719,291.6514587402344,293.1499938964844,293.1499938964844,283.1499938964844,16671.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5759853720664978,1.0,0.0,0.0,1.7823121547698977,1.7823193073272705,2.11963424590067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.27783203125,0.0,208.05645751953125,1895.4371337890625,0.0,803.7271728515625,0.463746428489685,1.0,0.0,3.0,1.0,0.0
12299940,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9985879063606262,0.2907298803329468,0.2415398806333542,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9524691700935364,0.2303982824087143,0.2176200300455093,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9985879063606262,0.3213008940219879,0.1878643482923507,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8908689022064209,0.1922467350959777,0.1816971451044082,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8448373675346375,0.1637066900730133,0.7349084615707397,285.8226928710937,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4429626464844,285.820556640625,1.0,0.3384207487106323,1.0,1.0,0.0,1.0,-1.8770183324813845,1.877015471458435,2.8389385988703e-06,1.4432475566864014,0.7325003147125244,0.7325003147125244,0.0,40.95357894897461,54.0,16099.076171875,-0.0,508.06549072265625,1.0,283.1499938964844,285.2533874511719,290.5487060546875,291.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,16683.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814812183380127,1.0,0.0,0.0,1.8342074155807493,1.8342148065567017,2.244865271450181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.50634765625,0.0,223.10780334472656,1895.4371337890625,0.0,830.8612060546875,0.4747500419616699,1.0,0.0,3.0,1.0,0.0
12300000,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9985879063606262,0.2907298803329468,0.2415398806333542,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9524691700935364,0.2303982824087143,0.2176200300455093,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227233886719,0.9985879063606262,0.3213008940219879,0.1878643482923507,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8908689022064209,0.1922467350959777,0.1816971451044082,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8448373675346375,0.1637066900730133,0.7349084615707397,285.8226928710937,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.4429626464844,285.820556640625,1.0,0.3384207487106323,1.0,1.0,0.0,1.0,-1.8770183324813845,1.877015471458435,2.8389385988703e-06,1.4432475566864014,0.7325003147125244,0.7325003147125244,0.0,40.95357894897461,54.0,16099.076171875,-0.0,508.06549072265625,1.0,283.1499938964844,285.2533874511719,290.5487060546875,291.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,16683.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814812183380127,1.0,0.0,0.0,1.8342074155807493,1.8342148065567017,2.244865271450181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.50634765625,0.0,223.10780334472656,1895.4371337890625,0.0,830.8612060546875,0.4747500419616699,1.0,0.0,3.0,1.0,0.0
12300060,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9985193014144896,0.296478807926178,0.2410127222537994,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.9570289850234984,0.2330659478902816,0.2201094776391983,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.9985193014144896,0.3272452354431152,0.187454342842102,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121643066406,0.8952634334564209,0.1946804374456405,0.1839708834886551,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81219482421875,0.848534882068634,0.1656987518072128,0.7436069250106812,285.81219482421875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4639892578125,285.8125305175781,1.0,0.3413128554821014,1.0,1.0,0.0,1.0,-1.8918086290359497,1.8918057680130005,2.882516355384724e-06,1.4544519186019895,0.7397462725639343,0.7397462725639343,0.0,41.231056213378906,54.0,16281.53515625,-0.0,519.055419921875,1.0,283.1499938964844,285.23583984375,290.55523681640625,291.6859436035156,293.1499938964844,293.1499938964844,283.1499938964844,16693.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838032960891724,1.0,0.0,0.0,1.8668402433395384,1.8668477535247805,2.3254536074546205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.589599609375,0.0,232.9740753173828,1895.4371337890625,0.0,842.5853271484375,0.4817131757736206,1.0,0.0,3.0,1.0,0.0
12300120,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9988836646080016,0.299303650856018,0.2439910322427749,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.955596923828125,0.2346027940511703,0.2215553671121597,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9988836646080016,0.3300262689590454,0.1897708028554916,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.894159734249115,0.1960800588130951,0.1852914988994598,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.8475054502487183,0.1668636053800583,0.7487988471984863,285.815673828125,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4734191894531,285.8170166015625,1.0,0.3444275259971618,1.0,1.0,0.0,1.0,-1.9077134132385247,1.907710552215576,2.930203663709108e-06,1.4667824506759644,0.7439397573471069,0.7439397573471069,0.0,41.991607666015625,74.0,16438.599609375,-0.0,532.4794921875,1.0,283.1499938964844,285.23388671875,290.5611877441406,291.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,16692.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850663185119629,1.0,0.0,0.0,1.8852336406707764,1.885241270065308,2.371503313725043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.35693359375,0.0,238.64712524414065,1895.4371337890625,0.0,849.028076171875,0.4856374263763428,1.0,0.0,3.0,1.0,0.0
12300180,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3045036196708679,0.2623212933540344,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9383198618888856,0.2390341162681579,0.2257764786481857,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3349501490592956,0.2040276825428009,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.879814088344574,0.2001042366027832,0.1891416758298874,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.834822952747345,0.1701748669147491,0.764007031917572,285.8492736816406,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4810791015625,285.85260009765625,1.0,0.3581334352493286,1.0,1.0,0.0,1.0,-1.9747799634933472,1.9747768640518188,3.1365327686216915e-06,1.5189993381500244,0.7561259269714355,0.7561259269714355,0.0,46.24026107788086,94.0,17035.482421875,-0.0,594.8766479492188,1.0,283.1499938964844,285.2486572265625,290.5902099609375,291.7518310546875,293.1499938964844,293.1499938964844,283.1499938964844,16668.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902862548828125,1.0,0.0,0.0,1.9370090961456297,1.93701696395874,2.503552423149813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.59228515625,0.0,255.0682067871093,1895.4371337890625,0.0,876.151611328125,0.4966853260993957,1.0,0.0,3.0,1.0,0.0
12300240,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3045036196708679,0.2623212933540344,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.9383198618888856,0.2390341162681579,0.2257764786481857,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.9990000128746032,0.3349501490592956,0.2040276825428009,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486328125,0.879814088344574,0.2001042366027832,0.1891416758298874,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.834822952747345,0.1701748669147491,0.764007031917572,285.8492736816406,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4810791015625,285.85260009765625,1.0,0.3581334352493286,1.0,1.0,0.0,1.0,-1.9747799634933472,1.9747768640518188,3.1365327686216915e-06,1.5189993381500244,0.7561259269714355,0.7561259269714355,0.0,46.24026107788086,94.0,17035.482421875,-0.0,594.8766479492188,1.0,283.1499938964844,285.2486572265625,290.5902099609375,291.7518310546875,293.1499938964844,293.1499938964844,283.1499938964844,16668.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902862548828125,1.0,0.0,0.0,1.9370090961456297,1.93701696395874,2.503552423149813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.59228515625,0.0,255.0682067871093,1895.4371337890625,0.0,876.151611328125,0.4966853260993957,1.0,0.0,3.0,1.0,0.0
12300300,297.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9979264140129088,0.3054524064064026,0.2745528817176819,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.9223003387451172,0.2413378357887268,0.228012666106224,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.3356944918632507,0.215425357222557,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.867002546787262,0.2021904438734054,0.191179096698761,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8234823942184448,0.1718233525753021,0.7718583345413208,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.47381591796875,285.8801574707031,1.0,0.3674074411392212,1.0,1.0,0.0,1.0,-2.018016815185547,2.0180134773254395,3.273830770922359e-06,1.5527366399765017,0.7625793218612671,0.7625793218612671,0.0,49.68611526489258,94.0,17404.42578125,-0.0,639.5606079101562,1.0,283.1499938964844,285.2643737792969,290.6102294921875,291.7901916503906,293.1499938964844,293.1499938964844,283.1499938964844,16645.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945215821266174,1.0,0.0,0.0,1.9635249376297,1.9635329246521,2.572564312686154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.64111328125,0.0,263.7466735839844,1895.4371337890625,0.0,898.7547607421875,0.5023482441902161,1.0,0.0,3.0,1.0,0.0
12300360,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9757031202316284,0.3066373169422149,0.2755911946296692,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.897223949432373,0.2436660975217819,0.2303621619939804,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.9990000128746032,0.3347117602825165,0.2342927604913711,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8461282253265381,0.2042941004037857,0.1933223307132721,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8036351203918457,0.1734287142753601,0.7799397110939026,285.9024353027344,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4643859863281,285.9056396484375,1.0,0.3775516450405121,1.0,1.0,0.0,1.0,-2.0567848682403564,2.056781530380249,3.399819433980156e-06,1.5830776691436768,0.7691975235939026,0.7691975235939026,0.0,54.96176528930664,112.0,17751.94921875,-0.0,688.9771728515625,1.0,283.1499938964844,285.2784729003906,290.6315002441406,291.83203125,293.1499938964844,293.1499938964844,283.1499938964844,16620.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999104380607605,1.0,0.0,0.0,1.990483522415161,1.9904916286468504,2.643690208969929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.89306640625,0.0,272.7802429199219,1895.4371337890625,0.0,928.301513671875,0.5081167817115784,1.0,0.0,3.0,1.0,0.0
12300420,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.9007034301757812,0.3106199502944946,0.2793487906455993,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.836395800113678,0.248228445649147,0.2353259921073913,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.9255161285400392,0.333120197057724,0.2337629050016403,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7904853224754333,0.2083988934755325,0.1978605687618255,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.7484175562858582,0.1764544546604156,0.796737790107727,285.9193115234375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4625549316406,285.919921875,1.0,0.3971104919910431,1.0,1.0,0.0,1.0,-2.0922138690948486,2.092210292816162,3.5175105495000025e-06,1.6109882593154907,0.7822781801223755,0.7822781801223755,0.0,71.96361541748047,115.0,18175.7421875,-0.0,779.0240478515625,1.0,283.1499938964844,285.2754821777344,290.66473388671875,291.90087890625,293.1499938964844,293.1499938964844,283.1499938964844,16594.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123981475830078,1.0,0.0,0.0,2.044781446456909,2.044790029525757,2.789890629628644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.998046875,0.0,291.7577514648437,1895.4371337890625,0.0,1000.0028686523438,0.519821047782898,1.0,0.0,3.0,1.0,0.0
12300480,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.9007034301757812,0.3106199502944946,0.2793487906455993,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.836395800113678,0.248228445649147,0.2353259921073913,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193115234375,0.9255161285400392,0.333120197057724,0.2337629050016403,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.7904853224754333,0.2083988934755325,0.1978605687618255,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.7484175562858582,0.1764544546604156,0.796737790107727,285.9193115234375,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4625549316406,285.919921875,1.0,0.3971104919910431,1.0,1.0,0.0,1.0,-2.0922138690948486,2.092210292816162,3.5175105495000025e-06,1.6109882593154907,0.7822781801223755,0.7822781801223755,0.0,71.96361541748047,115.0,18175.7421875,-0.0,779.0240478515625,1.0,283.1499938964844,285.2754821777344,290.66473388671875,291.90087890625,293.1499938964844,293.1499938964844,283.1499938964844,16594.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123981475830078,1.0,0.0,0.0,2.044781446456909,2.044790029525757,2.789890629628644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.998046875,0.0,291.7577514648437,1895.4371337890625,0.0,1000.0028686523438,0.519821047782898,1.0,0.0,3.0,1.0,0.0
12300540,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.8698769211769104,0.3152859508991241,0.2838514447212219,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8109807372093201,0.2527557611465454,0.2400457561016082,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.887895405292511,0.3342320322990417,0.2345136404037475,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.7649909853935242,0.212461918592453,0.2021488547325134,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7257592678070068,0.1794593930244445,0.8123052716255188,285.9281311035156,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.466552734375,285.9288024902344,1.0,0.4118520319461822,1.0,1.0,0.0,1.0,-2.128039121627808,2.128035306930542,3.6380929486767855e-06,1.6388167142868042,0.7953779697418213,0.7953779697418213,0.0,84.40497589111328,118.0,18588.748046875,-0.0,855.8577270507812,1.0,283.1499938964844,285.267578125,290.68035888671875,291.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,16588.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236663460731506,1.0,0.0,0.0,2.0988872051239014,2.098896026611328,2.939487160347199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6181640625,0.0,311.6811828613281,1895.4371337890625,0.0,1068.357177734375,0.5315786600112915,1.0,0.0,3.0,1.0,0.0
12300600,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.8698769211769104,0.3152859508991241,0.2838514447212219,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8109807372093201,0.2527557611465454,0.2400457561016082,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9281311035156,0.887895405292511,0.3342320322990417,0.2345136404037475,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.7649909853935242,0.212461918592453,0.2021488547325134,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9279479980469,0.7257592678070068,0.1794593930244445,0.8123052716255188,285.9281311035156,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.466552734375,285.9288024902344,1.0,0.4118520319461822,1.0,1.0,0.0,1.0,-2.128039121627808,2.128035306930542,3.6380929486767855e-06,1.6388167142868042,0.7953779697418213,0.7953779697418213,0.0,84.40497589111328,118.0,18588.748046875,-0.0,855.8577270507812,1.0,283.1499938964844,285.267578125,290.68035888671875,291.9447631835937,293.1499938964844,293.1499938964844,283.1499938964844,16588.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236663460731506,1.0,0.0,0.0,2.0988872051239014,2.098896026611328,2.939487160347199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6181640625,0.0,311.6811828613281,1895.4371337890625,0.0,1068.357177734375,0.5315786600112915,1.0,0.0,3.0,1.0,0.0
12300660,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8549337387084961,0.3201545178890228,0.2884693443775177,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.7974993586540222,0.2573383450508117,0.2446628957986831,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8695284724235535,0.3364631235599518,0.2361441999673843,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7530243992805481,0.2165653109550476,0.2063220292329788,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.714379608631134,0.1825504153966903,0.8275347352027893,285.9381103515625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4692077636719,285.9388427734375,1.0,0.4237117171287536,1.0,1.0,0.0,1.0,-2.164392471313477,2.164388656616211,3.762658934647334e-06,1.6670323610305786,0.8086203336715698,0.8086203336715698,0.0,93.41978454589844,121.0,19007.64453125,-0.0,923.0324096679688,1.0,283.1499938964844,285.2610168457031,290.69189453125,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,16590.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328745484352112,1.0,0.0,0.0,2.1526827812194824,2.1526918411254883,3.0920992344363185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.61279296875,0.0,332.47320556640625,1895.4371337890625,0.0,1126.6788330078125,0.5433319211006165,1.0,0.0,3.0,1.0,0.0
12300720,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8549337387084961,0.3201545178890228,0.2884693443775177,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.7974993586540222,0.2573383450508117,0.2446628957986831,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.8695284724235535,0.3364631235599518,0.2361441999673843,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7530243992805481,0.2165653109550476,0.2063220292329788,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378967285156,0.714379608631134,0.1825504153966903,0.8275347352027893,285.9381103515625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4692077636719,285.9388427734375,1.0,0.4237117171287536,1.0,1.0,0.0,1.0,-2.164392471313477,2.164388656616211,3.762658934647334e-06,1.6670323610305786,0.8086203336715698,0.8086203336715698,0.0,93.41978454589844,121.0,19007.64453125,-0.0,923.0324096679688,1.0,283.1499938964844,285.2610168457031,290.69189453125,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,16590.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328745484352112,1.0,0.0,0.0,2.1526827812194824,2.1526918411254883,3.0920992344363185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.61279296875,0.0,332.47320556640625,1895.4371337890625,0.0,1126.6788330078125,0.5433319211006165,1.0,0.0,3.0,1.0,0.0
12300780,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8470799922943115,0.325109452009201,0.2930981814861297,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7904558777809143,0.2620087265968323,0.2492705881595611,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8591725826263428,0.3392075002193451,0.2381467968225479,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7471143007278442,0.2207398563623428,0.21047043800354,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7080507278442383,0.1857364773750305,0.842779278755188,285.9493103027344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4725341796875,285.9501342773437,1.0,0.4337260127067566,1.0,1.0,0.0,1.0,-2.201184034347534,2.201180219650269,3.891011147061363e-06,1.6955809593200684,0.8220211863517761,0.8220211863517761,0.0,100.28424835205078,109.0,19431.900390625,-0.0,984.6884155273438,1.0,283.1499938964844,285.255859375,290.7065734863281,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,16598.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407729983329773,1.0,0.0,0.0,2.205949544906616,2.2059590816497803,3.247016877594433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8388671875,0.0,354.0476379394531,1895.4371337890625,0.0,1178.4017333984375,0.5550251007080078,1.0,0.0,3.0,1.0,0.0
