time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300840,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493103027344,0.8470799922943115,0.325109452009201,0.2930981814861297,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.7904558777809143,0.2620087265968323,0.2492705881595611,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9493408203125,0.8591725826263428,0.3392075002193451,0.2381467968225479,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491882324219,0.7471143007278442,0.2207398563623428,0.21047043800354,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.7080507278442383,0.1857364773750305,0.842779278755188,285.9493103027344,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4725341796875,285.9501342773437,1.0,0.4337260127067566,1.0,1.0,0.0,1.0,-2.201184034347534,2.201180219650269,3.891011147061363e-06,1.6955809593200684,0.8220211863517761,0.8220211863517761,0.0,100.28424835205078,109.0,19431.900390625,-0.0,984.6884155273438,1.0,283.1499938964844,285.255859375,290.7065734863281,292.019775390625,293.1499938964844,293.1499938964844,283.1499938964844,16598.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407729983329773,1.0,0.0,0.0,2.205949544906616,2.2059590816497803,3.247016877594433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8388671875,0.0,354.0476379394531,1895.4371337890625,0.0,1178.4017333984375,0.5550251007080078,1.0,0.0,3.0,1.0,0.0
12300900,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8485572934150696,0.3276110887527466,0.2953361868858337,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.7922893762588501,0.2643809020519256,0.2515041828155517,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.955078125,0.8597598671913147,0.3406879603862762,0.2391601353883743,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7488486170768738,0.222858116030693,0.2124687582254409,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.7096406817436218,0.1873654723167419,0.8500683903694153,285.9550476074219,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.47430419921875,285.9557800292969,1.0,0.4362375736236572,1.0,1.0,0.0,1.0,-2.2189290523529053,2.21892523765564,3.953771283704555e-06,1.7093675136566162,0.8287792801856995,0.8287792801856995,0.0,101.09461975097656,109.0,19641.08203125,-0.0,1005.6476440429688,1.0,283.1499938964844,285.2534484863281,290.7154541015625,292.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,16604.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444980502128601,1.0,0.0,0.0,2.232318878173828,2.232328414916992,3.3251086506425054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.8525390625,0.0,365.0989379882813,1895.4371337890625,0.0,1203.32275390625,0.5608342885971069,1.0,0.0,3.0,1.0,0.0
12300960,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604797363281,0.853229820728302,0.330136239528656,0.297532707452774,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9604187011719,0.7972844243049622,0.2667871713638305,0.2537035346031189,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8636976480484009,0.3422279357910156,0.2401712089776992,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.75338214635849,0.2250066101551056,0.214429035782814,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9602966308594,0.7139421701431274,0.1890272200107574,0.8571898937225342,285.9604797363281,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4761962890625,285.9612121582031,1.0,0.4376525282859802,1.0,1.0,0.0,1.0,-2.236332416534424,2.236328363418579,4.015817921754206e-06,1.7228736877441406,0.835571825504303,0.835571825504303,0.0,100.29717254638672,97.0,19847.861328125,-0.0,1020.4193725585938,1.0,283.1499938964844,285.2509460449219,290.72509765625,292.06219482421875,293.1499938964844,293.1499938964844,283.1499938964844,16612.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481579542160034,1.0,0.0,0.0,2.258463859558105,2.2584736347198486,3.403452240036131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.95166015625,0.0,376.3033447265625,1895.4371337890625,0.0,1228.130126953125,0.5666080713272095,1.0,0.0,3.0,1.0,0.0
12301020,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8699373006820679,0.3352514207363128,0.3018684387207031,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8138981461524963,0.2717018723487854,0.2580749094486236,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8791333436965942,0.3454466164112091,0.2422073930501938,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7689861059188843,0.2293955385684967,0.2183125466108322,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.7277262806892395,0.1924488544464111,0.8712876439094543,285.9718017578125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4803466796875,285.9725646972656,1.0,0.4381531476974487,1.0,1.0,0.0,1.0,-2.2708356380462646,2.27083158493042,4.140347755310359e-06,1.7496485710144043,0.8492730259895325,0.8492730259895325,0.0,95.6184539794922,85.0,20260.462890625,-0.0,1038.2720947265625,1.0,283.1499938964844,285.24664306640625,290.74566650390625,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,16632.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553945541381836,1.0,0.0,0.0,2.310006856918335,2.310016870498657,3.5605731341092905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.5439453125,0.0,399.1239318847656,1895.4371337890625,0.0,1278.0994873046875,0.5780290365219116,1.0,0.0,3.0,1.0,0.0
12301080,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8699373006820679,0.3352514207363128,0.3018684387207031,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.8138981461524963,0.2717018723487854,0.2580749094486236,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8791333436965942,0.3454466164112091,0.2422073930501938,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7689861059188843,0.2293955385684967,0.2183125466108322,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.7277262806892395,0.1924488544464111,0.8712876439094543,285.9718017578125,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4803466796875,285.9725646972656,1.0,0.4381531476974487,1.0,1.0,0.0,1.0,-2.2708356380462646,2.27083158493042,4.140347755310359e-06,1.7496485710144043,0.8492730259895325,0.8492730259895325,0.0,95.6184539794922,85.0,20260.462890625,-0.0,1038.2720947265625,1.0,283.1499938964844,285.24664306640625,290.74566650390625,292.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,16632.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553945541381836,1.0,0.0,0.0,2.310006856918335,2.310016870498657,3.5605731341092905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.5439453125,0.0,399.1239318847656,1895.4371337890625,0.0,1278.0994873046875,0.5780290365219116,1.0,0.0,3.0,1.0,0.0
12301140,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.896889328956604,0.3404422402381897,0.3061662316322326,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8377344012260437,0.2767485678195953,0.262457937002182,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9047986268997192,0.3488168120384216,0.2442716360092163,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7937419414520264,0.2339030504226684,0.2221952229738235,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7487797141075134,0.1959959119558334,0.88541579246521,285.9841613769531,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4848327636719,285.9849853515625,1.0,0.4365472495555877,1.0,1.0,0.0,1.0,-2.30537748336792,2.305373191833496,4.267044005246135e-06,1.7764562368392944,0.863146960735321,0.863146960735321,0.0,88.0344009399414,73.0,20674.955078125,-0.0,1045.13330078125,1.0,283.1499938964844,285.2436828613281,290.76715087890625,292.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16658.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625946164131165,1.0,0.0,0.0,2.360424757003784,2.360435009002685,3.7176943123995443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.626953125,0.0,422.4024353027344,1895.4371337890625,0.0,1328.993896484375,0.5892454385757446,1.0,0.0,3.0,1.0,0.0
12301200,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.896889328956604,0.3404422402381897,0.3061662316322326,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8377344012260437,0.2767485678195953,0.262457937002182,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9047986268997192,0.3488168120384216,0.2442716360092163,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7937419414520264,0.2339030504226684,0.2221952229738235,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7487797141075134,0.1959959119558334,0.88541579246521,285.9841613769531,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4848327636719,285.9849853515625,1.0,0.4365472495555877,1.0,1.0,0.0,1.0,-2.30537748336792,2.305373191833496,4.267044005246135e-06,1.7764562368392944,0.863146960735321,0.863146960735321,0.0,88.0344009399414,73.0,20674.955078125,-0.0,1045.13330078125,1.0,283.1499938964844,285.2436828613281,290.76715087890625,292.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,16658.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625946164131165,1.0,0.0,0.0,2.360424757003784,2.360435009002685,3.7176943123995443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.626953125,0.0,422.4024353027344,1895.4371337890625,0.0,1328.993896484375,0.5892454385757446,1.0,0.0,3.0,1.0,0.0
12301260,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9247764348983764,0.3440455198287964,0.3091768324375152,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.8610644936561584,0.2802761793136596,0.2655557990074157,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9325852990150452,0.3511443436145782,0.2457196712493896,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.816909670829773,0.2370324432849884,0.2249243706464767,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7698877453804016,0.1984331160783767,0.8952812552452087,285.99371337890625,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4865417480469,285.9945373535156,1.0,0.4345633685588836,1.0,1.0,0.0,1.0,-2.3295865058898926,2.3295819759368896,4.357089437689865e-06,1.7952706813812256,0.873249888420105,0.873249888420105,0.0,81.515869140625,73.0,20972.56640625,-0.0,1045.19482421875,1.0,283.1499938964844,285.2423095703125,290.78326416015625,292.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,16679.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676430106163025,1.0,0.0,0.0,2.3959529399871826,2.395963430404663,3.830450907571503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9638671875,0.0,439.3865966796875,1895.4371337890625,0.0,1365.35791015625,0.5971741080284119,1.0,0.0,3.0,1.0,0.0
12301320,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9380042552947998,0.3453824818134308,0.3102909028530121,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.8718418478965759,0.281584084033966,0.2667032778263092,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9452152252197266,0.3519901931285858,0.2462428659200668,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.826526403427124,0.2381819635629654,0.2259255945682525,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7795723080635071,0.1993103474378585,0.8988240957260132,285.9973449707031,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4865417480469,285.9981384277344,1.0,0.4336403906345367,1.0,1.0,0.0,1.0,-2.338390827178955,2.3383865356445312,4.390089088701643e-06,1.8021167516708367,0.8772015571594238,0.8772015571594238,0.0,78.86881256103516,61.0,21085.779296875,-0.0,1044.0987548828125,1.0,283.1499938964844,285.2417297363281,290.7899169921875,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,16688.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669529378414154,1.0,0.0,0.0,2.40958023071289,2.409590721130371,3.874147012083995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.1162109375,0.0,446.031005859375,1895.4371337890625,0.0,1379.0858154296875,0.6002205014228821,1.0,0.0,3.0,1.0,0.0
12301380,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9885546565055848,0.3499407172203064,0.3140274882316589,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.922214925289154,0.2860293686389923,0.2705415487289428,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9924941062927246,0.3548163473606109,0.2479392290115356,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.8699761033058167,0.242042139172554,0.229223757982254,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8218051791191101,0.2021761685609817,0.9100733995437622,286.0095520019531,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4843139648437,286.01025390625,1.0,0.4296975135803222,1.0,1.0,0.0,1.0,-2.36700701713562,2.367002487182617,4.49822573500569e-06,1.8243550062179563,0.8914154171943665,0.8914154171943665,0.0,68.97852325439453,64.0,21476.7109375,-0.0,1035.227783203125,1.0,283.1499938964844,285.2392272949219,290.81597900390625,292.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,16723.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758829355239868,1.0,0.0,0.0,2.45727801322937,2.457288980484009,4.029043623177131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7041015625,0.0,469.8624877929688,1895.4371337890625,0.0,1425.8731689453125,0.6109050512313843,1.0,0.0,3.0,1.0,0.0
12301440,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.009521484375,0.9885546565055848,0.3499407172203064,0.3140274882316589,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.922214925289154,0.2860293686389923,0.2705415487289428,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.9924941062927246,0.3548163473606109,0.2479392290115356,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.8699761033058167,0.242042139172554,0.229223757982254,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.8218051791191101,0.2021761685609817,0.9100733995437622,286.0095520019531,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4843139648437,286.01025390625,1.0,0.4296975135803222,1.0,1.0,0.0,1.0,-2.36700701713562,2.367002487182617,4.49822573500569e-06,1.8243550062179563,0.8914154171943665,0.8914154171943665,0.0,68.97852325439453,64.0,21476.7109375,-0.0,1035.227783203125,1.0,283.1499938964844,285.2392272949219,290.81597900390625,292.2481994628906,293.1499938964844,293.1499938964844,283.1499938964844,16723.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758829355239868,1.0,0.0,0.0,2.45727801322937,2.457288980484009,4.029043623177131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7041015625,0.0,469.8624877929688,1895.4371337890625,0.0,1425.8731689453125,0.6109050512313843,1.0,0.0,3.0,1.0,0.0
12301500,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.3521556854248047,0.314323365688324,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.9408280849456788,0.2881546914577484,0.2724689841270447,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.9990000128746032,0.3563473522663116,0.2445508986711502,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8853397369384766,0.2438645958900451,0.230871096253395,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.8348307609558105,0.2034890055656433,0.9156332015991212,286.0143737792969,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.482666015625,286.0145568847656,1.0,0.4292583465576172,1.0,1.0,0.0,1.0,-2.376246213912964,2.376241683959961,4.533710580290062e-06,1.8316857814788816,0.8985617160797119,0.8985617160797119,0.0,66.54994201660156,64.0,21644.41015625,-0.0,1034.5333251953125,1.0,283.1499938964844,285.2366027832031,290.8304138183594,292.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,16743.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788321137428284,1.0,0.0,0.0,2.4805397987365723,2.480550765991211,4.105686173261347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.994140625,0.0,481.8168029785156,1895.4371337890625,0.0,1447.8729248046875,0.6161283254623413,1.0,0.0,3.0,1.0,0.0
12301560,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9990000128746032,0.3548884689807892,0.3108625411987304,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.9474060535430908,0.29019695520401,0.2744030058383941,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124206542969,0.9990000128746032,0.3585395812988281,0.2417819797992706,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8909675478935242,0.2455984055995941,0.2325186878442764,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01251220703125,0.8393975496292114,0.2047092467546463,0.9211633801460266,286.0124206542969,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4836120605469,286.0122375488281,1.0,0.4290631413459778,1.0,1.0,0.0,1.0,-2.377743721008301,2.377739191055298,4.5394494918582495e-06,1.8328595161437988,0.9056261777877808,0.9056261777877808,0.0,65.93766784667969,67.0,21755.19921875,-0.0,1034.529541015625,1.0,283.1499938964844,285.22857666015625,290.844970703125,292.29638671875,293.1499938964844,293.1499938964844,283.1499938964844,16766.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815034747123718,1.0,0.0,0.0,2.503291606903076,2.503302812576294,4.181347321718931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.35791015625,0.0,493.7350158691406,1895.4371337890625,0.0,1467.951904296875,0.6242470145225525,1.0,0.0,3.0,1.0,0.0
12301620,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.361487478017807,0.3056647181510925,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.957890808582306,0.2941100001335144,0.278106540441513,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.3637041449546814,0.2377392202615738,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.9002560377120972,0.2488854080438614,0.2356390058994293,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8468592762947083,0.2069727778434753,0.9313949346542358,285.99658203125,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.493408203125,285.9962463378906,1.0,0.42993825674057,1.0,1.0,0.0,1.0,-2.3871283531188965,2.3871238231658936,4.5751571633445565e-06,1.8400297164916992,0.9194574356079102,0.9194574356079102,0.0,65.2786865234375,85.0,22068.560546875,-0.0,1042.042724609375,1.0,283.1499938964844,285.19647216796875,290.8768615722656,292.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,17262.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861352324485779,1.0,0.0,0.0,2.5798513889312744,2.579863309860229,4.441019996193063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.20947265625,0.0,537.5506591796875,1895.4371337890625,0.0,1503.10009765625,0.642547070980072,1.0,0.0,3.0,1.0,0.0
12301680,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.361487478017807,0.3056647181510925,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.957890808582306,0.2941100001335144,0.278106540441513,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.9990000128746032,0.3637041449546814,0.2377392202615738,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.9002560377120972,0.2488854080438614,0.2356390058994293,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8468592762947083,0.2069727778434753,0.9313949346542358,285.99658203125,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.493408203125,285.9962463378906,1.0,0.42993825674057,1.0,1.0,0.0,1.0,-2.3871283531188965,2.3871238231658936,4.5751571633445565e-06,1.8400297164916992,0.9194574356079102,0.9194574356079102,0.0,65.2786865234375,85.0,22068.560546875,-0.0,1042.042724609375,1.0,283.1499938964844,285.19647216796875,290.8768615722656,292.3458557128906,293.1499938964844,293.1499938964844,283.1499938964844,17262.6640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861352324485779,1.0,0.0,0.0,2.5798513889312744,2.579863309860229,4.441019996193063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.20947265625,0.0,537.5506591796875,1895.4371337890625,0.0,1503.10009765625,0.642547070980072,1.0,0.0,3.0,1.0,0.0
12301740,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9990000128746032,0.3669468760490417,0.314893364906311,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9521703720092772,0.2979133725166321,0.2817667722702026,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9990000128746032,0.3679510951042175,0.2449170649051666,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8950634598731995,0.2520447075366974,0.2387012839317321,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8417230844497681,0.2090979814529419,0.9413295984268188,285.9944763183594,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4960327148437,285.9956359863281,1.0,0.4382788836956024,1.0,1.0,0.0,1.0,-2.4268147945404053,2.4268100261688232,4.727827217720915e-06,1.8703826665878296,0.9333186745643616,0.9333186745643616,0.0,68.22109985351562,103.0,22616.33203125,-0.0,1098.0855712890625,1.0,283.1499938964844,285.1744689941406,290.9176025390625,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17968.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907796859741211,1.0,0.0,0.0,2.6701159477233887,2.670128583908081,4.757224019158457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.71728515625,0.0,593.1094970703125,1895.4371337890625,0.0,1538.76171875,0.6641867160797119,1.0,0.0,3.0,1.0,0.0
12301800,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9990000128746032,0.3669468760490417,0.314893364906311,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9521703720092772,0.2979133725166321,0.2817667722702026,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.9990000128746032,0.3679510951042175,0.2449170649051666,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.8950634598731995,0.2520447075366974,0.2387012839317321,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941711425781,0.8417230844497681,0.2090979814529419,0.9413295984268188,285.9944763183594,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4960327148437,285.9956359863281,1.0,0.4382788836956024,1.0,1.0,0.0,1.0,-2.4268147945404053,2.4268100261688232,4.727827217720915e-06,1.8703826665878296,0.9333186745643616,0.9333186745643616,0.0,68.22109985351562,103.0,22616.33203125,-0.0,1098.0855712890625,1.0,283.1499938964844,285.1744689941406,290.9176025390625,292.4111022949219,293.1499938964844,293.1499938964844,283.1499938964844,17968.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907796859741211,1.0,0.0,0.0,2.6701159477233887,2.670128583908081,4.757224019158457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.71728515625,0.0,593.1094970703125,1895.4371337890625,0.0,1538.76171875,0.6641867160797119,1.0,0.0,3.0,1.0,0.0
12301860,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9928893446922302,0.3687069714069366,0.331740528345108,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9278311133384703,0.3016786873340606,0.2855255901813507,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9930682182312012,0.3686815202236175,0.2582014501094818,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.8744602799415588,0.2551394402980804,0.2418387979269027,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8233767747879028,0.2111009806394577,0.95142662525177,286.0110778808594,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4715270996094,286.0123596191406,1.0,0.4520351588726043,1.0,1.0,0.0,1.0,-2.486592054367065,2.4865870475769043,4.964242634741822e-06,1.9169113636016848,0.9475479125976562,0.9475479125976562,0.0,75.36003875732422,121.0,23348.892578125,-0.0,1195.673828125,1.0,283.1499938964844,285.1654052734375,290.97222900390625,292.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18810.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978128552436829,1.0,0.0,0.0,2.769233703613281,2.76924729347229,5.116966690366098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.55712890625,0.0,658.706787109375,1895.4371337890625,0.0,1593.535400390625,0.6879630088806152,1.0,0.0,3.0,1.0,0.0
12301920,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9928893446922302,0.3687069714069366,0.331740528345108,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9278311133384703,0.3016786873340606,0.2855255901813507,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9930682182312012,0.3686815202236175,0.2582014501094818,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01080322265625,0.8744602799415588,0.2551394402980804,0.2418387979269027,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.8233767747879028,0.2111009806394577,0.95142662525177,286.0110778808594,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4715270996094,286.0123596191406,1.0,0.4520351588726043,1.0,1.0,0.0,1.0,-2.486592054367065,2.4865870475769043,4.964242634741822e-06,1.9169113636016848,0.9475479125976562,0.9475479125976562,0.0,75.36003875732422,121.0,23348.892578125,-0.0,1195.673828125,1.0,283.1499938964844,285.1654052734375,290.97222900390625,292.5039978027344,293.1499938964844,293.1499938964844,283.1499938964844,18810.4296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978128552436829,1.0,0.0,0.0,2.769233703613281,2.76924729347229,5.116966690366098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.55712890625,0.0,658.706787109375,1895.4371337890625,0.0,1593.535400390625,0.6879630088806152,1.0,0.0,3.0,1.0,0.0
12301980,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9375193119049072,0.3706632256507873,0.3336530029773712,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8742148280143738,0.3051893711090088,0.2894929945468902,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9362636804580688,0.3688920736312866,0.2586073279380798,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8285294771194458,0.2579646408557892,0.2451657652854919,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.77801913022995,0.2127828299999237,0.9621433615684508,286.0011901855469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4510803222656,286.0011901855469,1.0,0.4665683805942535,1.0,1.0,0.0,1.0,-2.507879734039306,2.507874727249145,5.050013896834571e-06,1.933557152748108,0.9614893794059752,0.9614893794059752,0.0,91.12327575683594,139.0,23816.0234375,0.0,1290.0718994140625,1.0,283.1499938964844,285.1326904296875,291.0257263183594,292.5926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19759.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068522572517395,1.0,0.0,0.0,2.873364448547364,2.8733789920806885,5.509025413630297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.001953125,0.0,732.9439086914062,1895.4371337890625,0.0,1665.243896484375,0.7129632234573364,1.0,0.0,3.0,1.0,0.0
12302040,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9375193119049072,0.3706632256507873,0.3336530029773712,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.8742148280143738,0.3051893711090088,0.2894929945468902,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.9362636804580688,0.3688920736312866,0.2586073279380798,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.8285294771194458,0.2579646408557892,0.2451657652854919,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.77801913022995,0.2127828299999237,0.9621433615684508,286.0011901855469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4510803222656,286.0011901855469,1.0,0.4665683805942535,1.0,1.0,0.0,1.0,-2.507879734039306,2.507874727249145,5.050013896834571e-06,1.933557152748108,0.9614893794059752,0.9614893794059752,0.0,91.12327575683594,139.0,23816.0234375,0.0,1290.0718994140625,1.0,283.1499938964844,285.1326904296875,291.0257263183594,292.5926513671875,293.1499938964844,293.1499938964844,283.1499938964844,19759.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068522572517395,1.0,0.0,0.0,2.873364448547364,2.8733789920806885,5.509025413630297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.001953125,0.0,732.9439086914062,1895.4371337890625,0.0,1665.243896484375,0.7129632234573364,1.0,0.0,3.0,1.0,0.0
12302100,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.913067102432251,0.3720381259918213,0.335097998380661,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8552272915840149,0.3068753778934479,0.2914086878299713,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.9110454320907592,0.3693643510341644,0.2590941488742828,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8114269375801086,0.2593051493167877,0.2467585504055023,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.7606064677238464,0.2135461121797561,0.9671282172203064,285.9934997558594,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4444885253906,285.9932861328125,1.0,0.4741607904434204,1.0,1.0,0.0,1.0,-2.5204050540924072,2.520399808883667,5.100647285871673e-06,1.9432573318481443,0.9683691263198853,0.9683691263198853,0.0,99.30522918701172,139.0,24075.1015625,0.0,1340.7509765625,1.0,283.1499938964844,285.11309814453125,291.04888916015625,292.6323547363281,293.1499938964844,293.1499938964844,283.1499938964844,20375.541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111908197402954,1.0,0.0,0.0,2.9344754219055176,2.934490442276001,5.745849875893327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.61474609375,0.0,779.3075561523438,1895.4371337890625,0.0,1700.1634521484375,0.7249043583869934,1.0,0.0,3.0,1.0,0.0
12302160,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.893634021282196,0.3734792470932007,0.3366549611091614,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.8392009735107422,0.3085238337516784,0.2932935655117035,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8911138772964478,0.369957685470581,0.2596973478794098,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7952802777290344,0.2606049478054046,0.2483182996511459,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7458640933036804,0.2142661064863205,0.9719455242156982,285.9916076660156,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4386901855469,285.99169921875,1.0,0.4818498790264129,1.0,1.0,0.0,1.0,-2.5329270362854004,2.53292202949524,5.151536697667325e-06,1.9529606103897093,0.9752932786941528,0.9752932786941528,0.0,107.7656021118164,142.0,24310.21484375,0.0,1393.114990234375,1.0,283.1499938964844,285.1014709472656,291.0707092285156,292.668701171875,293.1499938964844,293.1499938964844,283.1499938964844,20779.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152138352394104,1.0,0.0,0.0,2.9796509742736816,2.9796664714813232,5.924123911427159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.853515625,0.0,814.4637451171875,1895.4371337890625,0.0,1732.823974609375,0.7384995222091675,1.0,0.0,3.0,1.0,0.0
12302220,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8729425668716431,0.3763951659202575,0.3396622240543365,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8221696615219116,0.3117401301860809,0.2967770099639892,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.869315505027771,0.3713334798812866,0.2609311044216156,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.7774431109428406,0.2631146311759949,0.2511421740055084,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.729977548122406,0.2156107574701309,0.9801480174064636,285.9826965332031,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4281616210937,285.98272705078125,1.0,0.4926249384880066,1.0,1.0,0.0,1.0,-2.555459499359131,2.55545425415039,5.243843588687014e-06,1.9704664945602417,0.9889863729476928,0.9889863729476928,0.0,119.51427459716795,145.0,24790.939453125,0.0,1473.4609375,1.0,283.1499938964844,285.07110595703125,291.11541748046875,292.7424621582031,293.1499938964844,293.1499938964844,283.1499938964844,21849.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225961685180664,1.0,0.0,0.0,3.086557149887085,3.086573600769043,6.356850121846946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.30029296875,0.0,902.4794311523438,1895.4371337890625,0.0,1793.4351806640625,0.764193594455719,1.0,0.0,3.0,1.0,0.0
12302280,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.8729425668716431,0.3763951659202575,0.3396622240543365,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8221696615219116,0.3117401301860809,0.2967770099639892,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.869315505027771,0.3713334798812866,0.2609311044216156,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.7774431109428406,0.2631146311759949,0.2511421740055084,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.729977548122406,0.2156107574701309,0.9801480174064636,285.9826965332031,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4281616210937,285.98272705078125,1.0,0.4926249384880066,1.0,1.0,0.0,1.0,-2.555459499359131,2.55545425415039,5.243843588687014e-06,1.9704664945602417,0.9889863729476928,0.9889863729476928,0.0,119.51427459716795,145.0,24790.939453125,0.0,1473.4609375,1.0,283.1499938964844,285.07110595703125,291.11541748046875,292.7424621582031,293.1499938964844,293.1499938964844,283.1499938964844,21849.751953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225961685180664,1.0,0.0,0.0,3.086557149887085,3.086573600769043,6.356850121846946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.30029296875,0.0,902.4794311523438,1895.4371337890625,0.0,1793.4351806640625,0.764193594455719,1.0,0.0,3.0,1.0,0.0
12302340,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.861569344997406,0.379278689622879,0.3425327837467193,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.812678873538971,0.3148959577083587,0.3000606000423431,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8570364713668823,0.3728289008140564,0.2621761560440063,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.767713189125061,0.2655524015426636,0.2537550628185272,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7208935022354126,0.2168789803981781,0.9873256087303162,285.9745483398437,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4186096191406,285.97467041015625,1.0,0.5008884072303772,1.0,1.0,0.0,1.0,-2.576115131378174,2.5761098861694336,5.329194664227543e-06,1.986515998840332,1.0,1.0,0.0,127.86602020263672,148.0,25257.521484375,0.0,1537.685791015625,1.0,283.1499938964844,285.04229736328125,291.16229248046875,292.8169250488281,293.1499938964844,293.1499938964844,283.1499938964844,22982.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292104363441467,1.0,0.0,0.0,3.192183494567871,3.1922011375427246,6.799375569244148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.66748046875,0.0,995.7969360351562,1895.4371337890625,0.0,1848.456298828125,0.7896053791046143,1.0,0.0,3.0,1.0,0.0
12302400,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.861569344997406,0.379278689622879,0.3425327837467193,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.812678873538971,0.3148959577083587,0.3000606000423431,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8570364713668823,0.3728289008140564,0.2621761560440063,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.767713189125061,0.2655524015426636,0.2537550628185272,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.7208935022354126,0.2168789803981781,0.9873256087303162,285.9745483398437,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4186096191406,285.97467041015625,1.0,0.5008884072303772,1.0,1.0,0.0,1.0,-2.576115131378174,2.5761098861694336,5.329194664227543e-06,1.986515998840332,1.0,1.0,0.0,127.86602020263672,148.0,25257.521484375,0.0,1537.685791015625,1.0,283.1499938964844,285.04229736328125,291.16229248046875,292.8169250488281,293.1499938964844,293.1499938964844,283.1499938964844,22982.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292104363441467,1.0,0.0,0.0,3.192183494567871,3.1922011375427246,6.799375569244148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.66748046875,0.0,995.7969360351562,1895.4371337890625,0.0,1848.456298828125,0.7896053791046143,1.0,0.0,3.0,1.0,0.0
12302460,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8558058738708496,0.3815448880195617,0.3447395265102386,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8077710270881653,0.3173945248126983,0.3026008307933807,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8506239652633667,0.3740578591823578,0.2631592750549316,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7628675103187561,0.2674687206745147,0.2557513117790222,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.7159683108329773,0.2178574800491333,0.99261075258255,285.9699401855469,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4115295410156,285.97021484375,1.0,0.5063238739967346,1.0,1.0,0.0,1.0,-2.591749906539917,2.5917446613311768,5.394293111748993e-06,1.9986803531646729,1.0,1.0,0.0,133.04359436035156,148.0,25620.72265625,0.0,1581.8900146484375,1.0,283.1499938964844,285.0219116210937,291.20135498046875,292.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,24144.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341236472129822,1.0,0.0,0.0,3.2728865146636963,3.272904872894287,7.147517067096487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.7314453125,0.0,1073.1488037109375,1895.4371337890625,0.0,1889.7464599609373,0.8063669800758362,1.0,0.0,3.0,1.0,0.0
12302520,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8546613454818726,0.3821095526218414,0.3452810645103454,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9709167480469,0.8067919611930847,0.3180188536643982,0.3032276630401611,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8493239879608154,0.3743702173233032,0.2634030282497406,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.761918842792511,0.2679460644721985,0.2562410831451416,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.7149467468261719,0.2180997878313064,0.9938865303993224,285.970947265625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.40985107421875,285.9713439941406,1.0,0.5075664520263672,1.0,1.0,0.0,1.0,-2.595568418502808,2.5955629348754883,5.410255198512459e-06,2.001652717590332,1.0,1.0,0.0,134.1882781982422,136.0,25704.0,0.0,1592.23095703125,1.0,283.1499938964844,285.0196228027344,291.2110595703125,292.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,24354.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352836728096008,1.0,0.0,0.0,3.287137269973755,3.287155866622925,7.209895329651772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.49658203125,0.0,1087.22802734375,1895.4371337890625,0.0,1899.546142578125,0.8127736449241638,1.0,0.0,3.0,1.0,0.0
12302580,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.8589017987251282,0.3849160075187683,0.3477335572242737,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8114844560623169,0.3211409449577331,0.3061055541038513,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.852625846862793,0.3759523928165436,0.2644502222537994,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7661161422729492,0.2703277468681335,0.258427083492279,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.717997670173645,0.2193057239055633,0.9990099668502808,285.97039794921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40216064453125,285.9708251953125,1.0,0.5086166262626648,1.0,1.0,0.0,1.0,-2.612017869949341,2.612012386322021,5.479387709783623e-06,2.0145058631896973,1.0,1.0,0.0,133.3290252685547,124.0,26121.59765625,0.0,1611.317626953125,1.0,283.1499938964844,285.0010681152344,291.2610778808594,292.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,25655.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409422397613525,1.0,0.0,0.0,3.3737339973449707,3.373753547668457,7.594775865982228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.56884765625,0.0,1175.43798828125,1895.4371337890625,0.0,1947.615234375,0.8339704275131226,1.0,0.0,3.0,1.0,0.0
12302640,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.8589017987251282,0.3849160075187683,0.3477335572242737,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.8114844560623169,0.3211409449577331,0.3061055541038513,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.852625846862793,0.3759523928165436,0.2644502222537994,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7661161422729492,0.2703277468681335,0.258427083492279,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.717997670173645,0.2193057239055633,0.9990099668502808,285.97039794921875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.40216064453125,285.9708251953125,1.0,0.5086166262626648,1.0,1.0,0.0,1.0,-2.612017869949341,2.612012386322021,5.479387709783623e-06,2.0145058631896973,1.0,1.0,0.0,133.3290252685547,124.0,26121.59765625,0.0,1611.317626953125,1.0,283.1499938964844,285.0010681152344,291.2610778808594,292.9676208496094,293.1499938964844,293.1499938964844,283.1499938964844,25655.099609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409422397613525,1.0,0.0,0.0,3.3737339973449707,3.373753547668457,7.594775865982228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.56884765625,0.0,1175.43798828125,1895.4371337890625,0.0,1947.615234375,0.8339704275131226,1.0,0.0,3.0,1.0,0.0
