time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302700,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.8640876412391663,0.3863193690776825,0.3488903045654297,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8165485262870789,0.322712779045105,0.3074793815612793,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.8572838306427002,0.3767636716365814,0.2649338245391845,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.770971417427063,0.2715259492397308,0.2594513893127441,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.7218926548957825,0.2199163287878036,1.0012441873550415,285.968505859375,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3987731933594,285.9687194824219,1.0,0.5079062581062317,1.0,1.0,0.0,1.0,-2.619555950164795,2.619550466537476,5.511195467988728e-06,2.0203864574432373,1.0,1.0,0.0,131.0013427734375,124.0,26332.591796875,0.0,1611.494384765625,1.0,283.1499938964844,284.9896240234375,291.28643798828125,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,26404.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436417937278748,1.0,0.0,0.0,3.4226765632629395,3.422696590423584,7.816728384568705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.662109375,0.0,1227.3399658203125,1895.4371337890625,0.0,1970.701416015625,0.843164324760437,1.0,0.0,3.0,1.0,0.0
12302760,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8709665536880493,0.3877226114273071,0.3500113487243652,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.822952151298523,0.3242930471897125,0.3088251650333404,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8636022806167603,0.3775877654552459,0.2653996050357818,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.7773459553718567,0.2727304995059967,0.2604459524154663,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.7269774675369263,0.2205338180065155,1.0033410787582395,285.9717102050781,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3956298828125,285.9721984863281,1.0,0.5065981149673462,1.0,1.0,0.0,1.0,-2.626795053482056,2.6267895698547363,5.541818154597422e-06,2.026028871536255,1.0,1.0,0.0,127.8101043701172,112.0,26519.908203125,0.0,1607.3760986328125,1.0,283.1499938964844,284.98541259765625,291.3113708496094,293.04217529296875,293.1499938964844,293.1499938964844,283.1499938964844,26892.35546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462015748023987,1.0,0.0,0.0,3.454127788543701,3.454148292541504,7.961045866977656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.88037109375,0.0,1261.486328125,1895.4371337890625,0.0,1992.6807861328125,0.8536715507507324,1.0,0.0,3.0,1.0,0.0
12302820,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.8893882036209106,0.390516847372055,0.3521850705146789,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8395047783851624,0.327471911907196,0.311469703912735,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.8808547854423523,0.3792615532875061,0.2663034498691559,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.7942204475402832,0.275152713060379,0.2623826861381531,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.7404316067695618,0.2217849045991897,1.0072966814041138,285.9744567871094,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3899841308594,285.9750061035156,1.0,0.5027771592140198,1.0,1.0,0.0,1.0,-2.640751838684082,2.6407463550567627,5.601074008154683e-06,2.036895513534546,1.0,1.0,0.0,119.67925262451172,100.0,26907.32421875,0.0,1590.4422607421875,1.0,283.1499938964844,284.9718322753906,291.3619384765625,293.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28094.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511503100395203,1.0,0.0,0.0,3.5304808616638184,3.530502319335937,8.316890784954012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.85009765625,0.0,1347.00439453125,1895.4371337890625,0.0,2035.4110107421875,0.8723950982093811,1.0,0.0,3.0,1.0,0.0
12302880,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.8893882036209106,0.390516847372055,0.3521850705146789,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8395047783851624,0.327471911907196,0.311469703912735,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.8808547854423523,0.3792615532875061,0.2663034498691559,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.7942204475402832,0.275152713060379,0.2623826861381531,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.7404316067695618,0.2217849045991897,1.0072966814041138,285.9744567871094,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3899841308594,285.9750061035156,1.0,0.5027771592140198,1.0,1.0,0.0,1.0,-2.640751838684082,2.6407463550567627,5.601074008154683e-06,2.036895513534546,1.0,1.0,0.0,119.67925262451172,100.0,26907.32421875,0.0,1590.4422607421875,1.0,283.1499938964844,284.9718322753906,291.3619384765625,293.1163330078125,293.1499938964844,293.1499938964844,283.1499938964844,28094.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511503100395203,1.0,0.0,0.0,3.5304808616638184,3.530502319335937,8.316890784954012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.85009765625,0.0,1347.00439453125,1895.4371337890625,0.0,2035.4110107421875,0.8723950982093811,1.0,0.0,3.0,1.0,0.0
12302940,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9149587154388428,0.3932843208312988,0.3542795479297638,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.862194299697876,0.3306678831577301,0.3140713572502136,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9046353697776794,0.3809589743614197,0.2671808898448944,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8162309527397156,0.2775853276252746,0.2642701864242553,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7591584324836731,0.2230505943298339,1.011037826538086,285.9784545898437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.97900390625,1.0,0.4978637397289276,1.0,1.0,0.0,1.0,-2.6542134284973145,2.654207706451416,5.658533154928591e-06,2.047380447387696,1.0,1.0,0.0,109.98274993896484,88.0,27286.314453125,0.0,1565.5198974609375,1.0,283.1499938964844,284.9599914550781,291.41241455078125,293.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,29267.443359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558848857879639,1.0,0.0,0.0,3.6034324169158936,3.603454828262329,8.664151778248197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5283203125,0.0,1432.2427978515625,1895.4371337890625,0.0,2076.576416015625,0.8902959823608398,1.0,0.0,3.0,1.0,0.0
12303000,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9149587154388428,0.3932843208312988,0.3542795479297638,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.862194299697876,0.3306678831577301,0.3140713572502136,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.9046353697776794,0.3809589743614197,0.2671808898448944,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.8162309527397156,0.2775853276252746,0.2642701864242553,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.7591584324836731,0.2230505943298339,1.011037826538086,285.9784545898437,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3849792480469,285.97900390625,1.0,0.4978637397289276,1.0,1.0,0.0,1.0,-2.6542134284973145,2.654207706451416,5.658533154928591e-06,2.047380447387696,1.0,1.0,0.0,109.98274993896484,88.0,27286.314453125,0.0,1565.5198974609375,1.0,283.1499938964844,284.9599914550781,291.41241455078125,293.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,29267.443359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558848857879639,1.0,0.0,0.0,3.6034324169158936,3.603454828262329,8.664151778248197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5283203125,0.0,1432.2427978515625,1895.4371337890625,0.0,2076.576416015625,0.8902959823608398,1.0,0.0,3.0,1.0,0.0
12303060,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9513093829154968,0.3960125744342804,0.3563075363636017,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.8931265473365784,0.3338705897331238,0.3166457414627075,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9394787549972534,0.382667601108551,0.2680416703224182,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8429449200630188,0.2800184190273285,0.266124427318573,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.7850086092948914,0.2243207395076751,1.014639973640442,285.9832763671875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38043212890625,285.9838562011719,1.0,0.4922931790351867,1.0,1.0,0.0,1.0,-2.6673355102539062,2.667329788208008,5.714837243431248e-06,2.0576066970825195,1.0,1.0,0.0,99.3674774169922,76.0,27657.779296875,0.0,1535.6658935546875,1.0,283.1499938964844,284.9494934082031,291.4622802734375,293.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,30420.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604812383651733,1.0,0.0,0.0,3.673726558685303,3.673749685287476,9.005481729218445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.8212890625,0.0,1517.70751953125,1895.4371337890625,0.0,2116.79541015625,0.9075525999069214,1.0,0.0,3.0,1.0,0.0
12303120,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9513093829154968,0.3960125744342804,0.3563075363636017,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.8931265473365784,0.3338705897331238,0.3166457414627075,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9394787549972534,0.382667601108551,0.2680416703224182,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831848144531,0.8429449200630188,0.2800184190273285,0.266124427318573,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98309326171875,0.7850086092948914,0.2243207395076751,1.014639973640442,285.9832763671875,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38043212890625,285.9838562011719,1.0,0.4922931790351867,1.0,1.0,0.0,1.0,-2.6673355102539062,2.667329788208008,5.714837243431248e-06,2.0576066970825195,1.0,1.0,0.0,99.3674774169922,76.0,27657.779296875,0.0,1535.6658935546875,1.0,283.1499938964844,284.9494934082031,291.4622802734375,293.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,30420.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604812383651733,1.0,0.0,0.0,3.673726558685303,3.673749685287476,9.005481729218445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.8212890625,0.0,1517.70751953125,1895.4371337890625,0.0,2116.79541015625,0.9075525999069214,1.0,0.0,3.0,1.0,0.0
12303180,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9915127158164978,0.3986896276473999,0.3582725524902344,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9383931756019592,0.3370700180530548,0.3191982805728912,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9817624092102052,0.3843772411346435,0.2688893377780914,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8804870247840881,0.2824428975582123,0.2679516077041626,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8196471929550171,0.225586399435997,1.0181320905685425,285.9886169433594,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37615966796875,285.9892272949219,1.0,0.4863207340240478,1.0,1.0,0.0,1.0,-2.6801750659942627,2.6801693439483643,5.7702118283486925e-06,2.0676186084747314,1.0,1.0,0.0,88.2132339477539,79.0,28021.54296875,0.0,1502.6396484375,1.0,283.1499938964844,284.9399108886719,291.51104736328125,293.33416748046875,293.1499938964844,293.1499938964844,283.1499938964844,31559.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649796605110168,1.0,0.0,0.0,3.741876125335693,3.741900205612183,9.342693942926416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.56298828125,0.0,1603.747314453125,1895.4371337890625,0.0,2156.389892578125,0.9242883324623108,1.0,0.0,3.0,1.0,0.0
12303240,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9915127158164978,0.3986896276473999,0.3582725524902344,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9383931756019592,0.3370700180530548,0.3191982805728912,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9817624092102052,0.3843772411346435,0.2688893377780914,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.988525390625,0.8804870247840881,0.2824428975582123,0.2679516077041626,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.8196471929550171,0.225586399435997,1.0181320905685425,285.9886169433594,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37615966796875,285.9892272949219,1.0,0.4863207340240478,1.0,1.0,0.0,1.0,-2.6801750659942627,2.6801693439483643,5.7702118283486925e-06,2.0676186084747314,1.0,1.0,0.0,88.2132339477539,79.0,28021.54296875,0.0,1502.6396484375,1.0,283.1499938964844,284.9399108886719,291.51104736328125,293.33416748046875,293.1499938964844,293.1499938964844,283.1499938964844,31559.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649796605110168,1.0,0.0,0.0,3.741876125335693,3.741900205612183,9.342693942926416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.56298828125,0.0,1603.747314453125,1895.4371337890625,0.0,2156.389892578125,0.9242883324623108,1.0,0.0,3.0,1.0,0.0
12303300,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9990000128746032,0.4001003205776214,0.3563136756420135,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9540576338768004,0.3386553227901459,0.320576012134552,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.9930938482284546,0.3852187395095825,0.2693895101547241,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.893767774105072,0.2836392521858215,0.2689649760723114,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8304771184921265,0.2262051850557327,1.0203580856323242,285.9891357421875,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3743591308594,285.9892272949219,1.0,0.485053688287735,1.0,1.0,0.0,1.0,-2.6842544078826904,2.684248685836792,5.788263479189482e-06,2.0709924697875977,1.0,1.0,0.0,85.2358627319336,79.0,28194.0,0.0,1494.5106201171875,1.0,283.1499938964844,284.93194580078125,291.5350646972656,293.3698425292969,293.1499938964844,293.1499938964844,283.1499938964844,32258.66796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672159075737,1.0,0.0,0.0,3.783094644546509,3.783119201660156,9.549654578222544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.974609375,0.0,1657.331298828125,1895.4371337890625,0.0,2176.15576171875,0.9316030740737916,1.0,0.0,3.0,1.0,0.0
12303360,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.4023240804672241,0.3505702018737793,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9610742330551147,0.3402027785778045,0.321999579668045,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9976081252098083,0.3860203325748443,0.2699225544929504,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8999890089035034,0.2847976088523865,0.270023763179779,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894714355469,0.8353191614151001,0.2267903685569763,1.0228122472763062,285.989501953125,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.376220703125,285.9896240234375,1.0,0.4841970205307007,1.0,1.0,0.0,1.0,-2.683643817901612,2.683637857437134,5.785581379313953e-06,2.07049822807312,1.0,1.0,0.0,84.0089340209961,97.0,28301.482421875,0.0,1488.2098388671875,1.0,283.1499938964844,284.92681884765625,291.55743408203125,293.4007568359375,293.1499938964844,293.1499938964844,283.1499938964844,32684.06640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692835927009583,1.0,0.0,0.0,3.80795693397522,3.8079817295074463,9.675586625235155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.5595703125,0.0,1690.2222900390625,1895.4371337890625,0.0,2194.47900390625,0.9405221939086914,1.0,0.0,3.0,1.0,0.0
12303420,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.4062866568565368,0.3579125702381134,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9571853876113892,0.3432952761650085,0.3249675631523132,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9935433864593506,0.3876201212406158,0.271075427532196,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.8961389064788818,0.2871094048023224,0.2722614109516144,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8313412070274353,0.2279701232910156,1.0283621549606323,285.9986877441406,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3782958984375,285.9999389648437,1.0,0.4895937740802765,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.885146492801141e-06,2.0880863666534424,1.0,1.0,0.0,86.36332702636719,115.0,28730.63671875,0.0,1531.2236328125,1.0,283.1499938964844,284.92242431640625,291.6015014648437,293.46630859375,293.1499938964844,293.1499938964844,283.04998779296875,33808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731665968894958,1.0,0.0,0.0,3.87287712097168,3.8729031085968018,1.00083093457215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.8994140625,0.0,1778.1527099609375,1895.4371337890625,0.0,2229.009765625,0.955470621585846,1.0,0.0,3.0,1.0,0.0
12303480,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.9990000128746032,0.4062866568565368,0.3579125702381134,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.9571853876113892,0.3432952761650085,0.3249675631523132,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.9935433864593506,0.3876201212406158,0.271075427532196,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.8961389064788818,0.2871094048023224,0.2722614109516144,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.8313412070274353,0.2279701232910156,1.0283621549606323,285.9986877441406,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3782958984375,285.9999389648437,1.0,0.4895937740802765,1.0,1.0,0.0,1.0,-2.706753969192505,2.706748008728028,5.885146492801141e-06,2.0880863666534424,1.0,1.0,0.0,86.36332702636719,115.0,28730.63671875,0.0,1531.2236328125,1.0,283.1499938964844,284.92242431640625,291.6015014648437,293.46630859375,293.1499938964844,293.1499938964844,283.04998779296875,33808.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731665968894958,1.0,0.0,0.0,3.87287712097168,3.8729031085968018,1.00083093457215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.8994140625,0.0,1778.1527099609375,1895.4371337890625,0.0,2229.009765625,0.955470621585846,1.0,0.0,3.0,1.0,0.0
12303540,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.9820682406425476,0.4067772030830383,0.366206407546997,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9277799725532532,0.3460858166217804,0.327994167804718,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.9683869481086732,0.3888613283634186,0.2722470760345459,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.8709695339202881,0.2891447246074676,0.2745715379714966,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.808993935585022,0.2288892418146133,1.0343250036239624,285.9421081542969,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617248535156,285.94293212890625,1.0,0.4995866119861603,1.0,1.0,0.0,1.0,-2.735288143157959,2.735282182693481,6.010064680594951e-06,2.110185146331787,1.0,1.0,0.0,95.06732177734376,133.0,29415.345703125,0.0,1610.18896484375,1.0,283.05224609375,284.84283447265625,291.6672058105469,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831841707229614,1.0,0.0,0.0,3.926373481750488,3.926399946212769,1.0286709084539325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.759765625,0.0,1852.8604736328125,1895.4371337890625,0.0,2318.775390625,0.966529130935669,1.0,0.0,3.0,1.0,0.0
12303600,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.9820682406425476,0.4067772030830383,0.366206407546997,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9277799725532532,0.3460858166217804,0.327994167804718,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421081542969,0.9683869481086732,0.3888613283634186,0.2722470760345459,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.8709695339202881,0.2891447246074676,0.2745715379714966,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420471191406,0.808993935585022,0.2288892418146133,1.0343250036239624,285.9421081542969,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3617248535156,285.94293212890625,1.0,0.4995866119861603,1.0,1.0,0.0,1.0,-2.735288143157959,2.735282182693481,6.010064680594951e-06,2.110185146331787,1.0,1.0,0.0,95.06732177734376,133.0,29415.345703125,0.0,1610.18896484375,1.0,283.05224609375,284.84283447265625,291.6672058105469,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831841707229614,1.0,0.0,0.0,3.926373481750488,3.926399946212769,1.0286709084539325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.759765625,0.0,1852.8604736328125,1895.4371337890625,0.0,2318.775390625,0.966529130935669,1.0,0.0,3.0,1.0,0.0
12303660,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9423766136169434,0.4067660570144653,0.3667953908443451,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.8894506096839905,0.3477371037006378,0.330312043428421,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9263918399810792,0.3889749348163605,0.2729338109493255,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.8385179042816162,0.2902160584926605,0.2763168811798095,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331237792969,0.7767223119735718,0.2290493994951248,1.038412094116211,285.7322998046875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3423156738281,285.73046875,1.0,0.5094165205955505,1.0,1.0,0.0,1.0,-2.7430613040924072,2.7430553436279297,6.045321697456529e-06,2.1166741847991943,1.0,1.0,0.0,108.11305236816406,133.0,30311.568359375,0.0,1684.5712890625,1.0,282.7601013183594,284.59716796875,291.74658203125,293.759765625,293.1499938964844,293.1499938964844,282.75,35204.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020873069763184,1.0,0.0,0.0,3.952069044113159,3.9520959854125977,1.0421789511383397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.52197265625,0.0,1889.4765625,1895.4371337890625,0.0,2490.5244140625,0.972642421722412,1.0,0.0,3.0,1.0,0.0
12303720,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.9367827773094176,0.4067666828632355,0.3668409883975982,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287292480469,0.8849233984947205,0.3479280471801758,0.3305657505989074,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9208115339279176,0.3889521658420563,0.2729702889919281,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.8345862030982971,0.2903293073177337,0.2764995396137237,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.7726932168006897,0.2290386855602264,1.038737177848816,285.7286376953125,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33966064453125,285.7276611328125,1.0,0.5108190774917603,1.0,1.0,0.0,1.0,-2.744075298309326,2.744069099426269,6.0498191487567965e-06,2.117469549179077,1.0,1.0,0.0,110.0097885131836,151.0,30345.76953125,0.0,1694.9427490234375,1.0,282.7564697265625,284.5928649902344,291.7421569824219,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031494617462158,1.0,0.0,0.0,3.954751968383789,3.954778909683228,1.043594465954811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.92578125,0.0,1893.3272705078125,1895.4371337890625,0.0,2500.255126953125,0.973280668258667,1.0,0.0,3.0,1.0,0.0
12303780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.8954376578330994,0.4061328470706939,0.3670357465744018,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.8511909246444702,0.3489627838134765,0.332364559173584,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8818498849868774,0.3881080150604248,0.2730085551738739,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.8038904070854187,0.2907717227935791,0.2777301669120788,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7428776621818542,0.2284969836473465,1.0401381254196167,285.5063171386719,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3137512207031,285.5053100585937,1.0,0.522679328918457,1.0,1.0,0.0,1.0,-2.749685287475586,2.7496790885925293,6.074884822737658e-06,2.1219406127929688,1.0,1.0,0.0,126.8539581298828,169.0,31226.580078125,0.0,1782.229248046875,1.0,282.4561462402344,284.3376159667969,291.7696228027344,293.84356689453125,293.1499938964844,293.1499938964844,282.1499938964844,35554.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204049468040466,1.0,0.0,0.0,3.9716639518737793,3.971691131591797,1.0525391189730726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.78662109375,0.0,1917.7210693359373,1895.4371337890625,0.0,2659.3212890625,0.9773035645484924,1.0,0.0,3.0,1.0,0.0
12303840,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063171386719,0.8954376578330994,0.4061328470706939,0.3670357465744018,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.8511909246444702,0.3489627838134765,0.332364559173584,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50634765625,0.8818498849868774,0.3881080150604248,0.2730085551738739,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.8038904070854187,0.2907717227935791,0.2777301669120788,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7428776621818542,0.2284969836473465,1.0401381254196167,285.5063171386719,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3137512207031,285.5053100585937,1.0,0.522679328918457,1.0,1.0,0.0,1.0,-2.749685287475586,2.7496790885925293,6.074884822737658e-06,2.1219406127929688,1.0,1.0,0.0,126.8539581298828,169.0,31226.580078125,0.0,1782.229248046875,1.0,282.4561462402344,284.3376159667969,291.7696228027344,293.84356689453125,293.1499938964844,293.1499938964844,282.1499938964844,35554.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204049468040466,1.0,0.0,0.0,3.9716639518737793,3.971691131591797,1.0525391189730726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.78662109375,0.0,1917.7210693359373,1895.4371337890625,0.0,2659.3212890625,0.9773035645484924,1.0,0.0,3.0,1.0,0.0
12303900,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.8789734840393066,0.4056645631790161,0.3670377433300018,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.8372323513031006,0.3493022918701172,0.3331087529659271,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507080078125,0.8657482862472534,0.3875036239624023,0.2729083597660064,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.789526104927063,0.2908236086368561,0.278196781873703,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7304775714874268,0.2280595749616623,1.040135383605957,285.3504943847656,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3006896972656,285.3423156738281,1.0,0.5286245346069336,1.0,1.0,0.0,1.0,-2.751020669937134,2.751014709472656,6.080893854232272e-06,2.123021125793457,1.0,1.0,0.0,135.7154083251953,169.0,32096.0625,0.0,1825.8157958984373,1.0,282.1933288574219,284.1383056640625,291.8085632324219,293.9841613769531,293.1499938964844,293.1499938964844,282.1499938964844,35656.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304164409637451,1.0,0.0,0.0,3.9773454666137695,3.977372646331787,1.0555526159805595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.51806640625,0.0,1925.962890625,1895.4371337890625,0.0,2752.322509765625,0.9786549806594848,1.0,0.0,3.0,1.0,0.0
12303960,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.8640046715736389,0.4050972759723663,0.3668578565120697,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.8246089220046997,0.3495413661003113,0.3337046504020691,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.8512625098228455,0.3868002593517303,0.2726852893829345,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.7763198018074036,0.2907793819904327,0.2785299718379974,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.7189528346061707,0.2275269925594329,1.0395586490631104,285.30712890625,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2873229980469,285.3063659667969,1.0,0.5345043540000916,1.0,1.0,0.0,1.0,-2.750961303710937,2.750955104827881,6.080717412260128e-06,2.123015880584717,1.0,1.0,0.0,144.83848571777344,172.0,32245.048828125,0.0,1868.51318359375,1.0,282.15576171875,284.0932006835937,291.789306640625,293.92333984375,293.1499938964844,293.1499938964844,281.8500061035156,35735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342412710189819,1.0,0.0,0.0,3.981725692749024,3.98175311088562,1.057878989740857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.23681640625,0.0,1932.3333740234373,1895.4371337890625,0.0,2787.9619140625,0.9796968698501588,1.0,0.0,3.0,1.0,0.0
12304020,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8463558554649353,0.4037933349609375,0.3662217557430267,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8092600703239441,0.3498550057411194,0.3345488607883453,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8341509103775024,0.3852588236331939,0.2720152735710144,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7607578039169312,0.2905366420745849,0.2788461446762085,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7035019397735596,0.2263133823871612,1.0366973876953125,285.1129150390625,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.261962890625,285.1119079589844,1.0,0.5415377020835876,1.0,1.0,0.0,1.0,-2.747352838516236,2.747346878051758,6.064968602004228e-06,2.120321273803711,1.0,1.0,0.0,157.14356994628906,160.0,33251.015625,0.0,1920.57080078125,1.0,281.85601806640625,283.8511047363281,291.8126525878906,294.0079650878906,293.1499938964844,293.1499938964844,281.54998779296875,35842.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468570113182068,1.0,0.0,0.0,3.98770809173584,3.987735509872437,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.79541015625,0.0,1941.0560302734373,1895.4371337890625,0.0,2905.842041015625,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304080,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8463558554649353,0.4037933349609375,0.3662217557430267,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8092600703239441,0.3498550057411194,0.3345488607883453,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8341509103775024,0.3852588236331939,0.2720152735710144,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.7607578039169312,0.2905366420745849,0.2788461446762085,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7035019397735596,0.2263133823871612,1.0366973876953125,285.1129150390625,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.261962890625,285.1119079589844,1.0,0.5415377020835876,1.0,1.0,0.0,1.0,-2.747352838516236,2.747346878051758,6.064968602004228e-06,2.120321273803711,1.0,1.0,0.0,157.14356994628906,160.0,33251.015625,0.0,1920.57080078125,1.0,281.85601806640625,283.8511047363281,291.8126525878906,294.0079650878906,293.1499938964844,293.1499938964844,281.54998779296875,35842.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468570113182068,1.0,0.0,0.0,3.98770809173584,3.987735509872437,1.0610600611471457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.79541015625,0.0,1941.0560302734373,1895.4371337890625,0.0,2905.842041015625,0.981119692325592,1.0,0.0,3.0,1.0,0.0
12304140,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8420511484146118,0.4022321105003357,0.3649878203868866,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8060379028320312,0.3499675393104553,0.3348075449466705,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8298359513282776,0.3835395276546478,0.2709304690361023,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.757381021976471,0.2901191711425781,0.2785987257957458,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6990548372268677,0.2249539643526077,1.0312665700912476,284.91571044921875,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2380676269531,284.9145202636719,1.0,0.5414180159568787,1.0,1.0,0.0,1.0,-2.7380588054656982,2.7380528450012207,6.024139565852238e-06,2.1132121086120605,0.9991277456283568,0.9991277456283568,0.0,159.56076049804688,148.0,34234.4140625,0.0,1917.3480224609373,1.0,281.55596923828125,283.6085205078125,291.8351745605469,294.0910949707031,293.1499938964844,293.1499938964844,281.25,35930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589109778404236,1.0,0.0,0.0,3.990668296813965,3.9906957149505615,1.0626359880916425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.76025390625,0.0,1945.6690673828125,1895.4371337890625,0.0,3018.791748046875,0.981840968132019,1.0,0.0,3.0,1.0,0.0
12304200,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8420511484146118,0.4022321105003357,0.3649878203868866,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8060379028320312,0.3499675393104553,0.3348075449466705,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8298359513282776,0.3835395276546478,0.2709304690361023,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.757381021976471,0.2901191711425781,0.2785987257957458,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6990548372268677,0.2249539643526077,1.0312665700912476,284.91571044921875,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2380676269531,284.9145202636719,1.0,0.5414180159568787,1.0,1.0,0.0,1.0,-2.7380588054656982,2.7380528450012207,6.024139565852238e-06,2.1132121086120605,0.9991277456283568,0.9991277456283568,0.0,159.56076049804688,148.0,34234.4140625,0.0,1917.3480224609373,1.0,281.55596923828125,283.6085205078125,291.8351745605469,294.0910949707031,293.1499938964844,293.1499938964844,281.25,35930.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589109778404236,1.0,0.0,0.0,3.990668296813965,3.9906957149505615,1.0626359880916425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.76025390625,0.0,1945.6690673828125,1895.4371337890625,0.0,3018.791748046875,0.981840968132019,1.0,0.0,3.0,1.0,0.0
12304260,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8447046875953674,0.4004722237586975,0.3633502721786499,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8098467588424683,0.3499495089054107,0.3346988260746002,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8322790265083313,0.3817112147808075,0.269589900970459,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7604437470436096,0.2896008193492889,0.2780110239982605,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.7009714841842651,0.2235358357429504,1.0243935585021973,284.7206726074219,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2161560058594,284.7193298339844,1.0,0.5373603105545044,1.0,1.0,0.0,1.0,-2.7253856658935547,2.725379705429077,5.968502136965981e-06,2.10343074798584,0.9944286346435548,0.9944286346435548,0.0,155.97628784179688,136.0,35259.828125,0.0,1880.99462890625,1.0,281.2559814453125,283.3714904785156,291.85614013671875,294.1757507324219,293.1499938964844,293.1499938964844,280.95001220703125,36089.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709685206413269,1.0,0.0,0.0,3.9879019260406494,3.987929344177246,1.061163288795797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.97021484375,0.0,1943.32958984375,1895.4371337890625,0.0,3131.8955078125,0.9813036918640136,1.0,0.0,3.0,1.0,0.0
12304320,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206726074219,0.8447046875953674,0.4004722237586975,0.3633502721786499,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8098467588424683,0.3499495089054107,0.3346988260746002,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.8322790265083313,0.3817112147808075,0.269589900970459,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7604437470436096,0.2896008193492889,0.2780110239982605,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.7009714841842651,0.2235358357429504,1.0243935585021973,284.7206726074219,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2161560058594,284.7193298339844,1.0,0.5373603105545044,1.0,1.0,0.0,1.0,-2.7253856658935547,2.725379705429077,5.968502136965981e-06,2.10343074798584,0.9944286346435548,0.9944286346435548,0.0,155.97628784179688,136.0,35259.828125,0.0,1880.99462890625,1.0,281.2559814453125,283.3714904785156,291.85614013671875,294.1757507324219,293.1499938964844,293.1499938964844,280.95001220703125,36089.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709685206413269,1.0,0.0,0.0,3.9879019260406494,3.987929344177246,1.061163288795797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.97021484375,0.0,1943.32958984375,1895.4371337890625,0.0,3131.8955078125,0.9813036918640136,1.0,0.0,3.0,1.0,0.0
12304380,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.8516196608543396,0.3984188139438629,0.3613505959510803,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.8176645636558533,0.3497954308986664,0.3343365490436554,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8388866782188416,0.3797615766525268,0.2680724263191223,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.523193359375,0.7675507664680481,0.2889810800552368,0.2772010564804077,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52349853515625,0.7067877650260925,0.2220792919397354,1.0167245864868164,284.5229187011719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1957702636719,284.521484375,1.0,0.5309149026870728,1.0,1.0,0.0,1.0,-2.710536003112793,2.7105300426483154,5.903576493437868e-06,2.091940402984619,0.9870737195014954,0.9870737195014954,0.0,149.02764892578125,124.0,36217.0078125,0.0,1826.0880126953125,1.0,280.9559936523437,283.1340026855469,291.8710632324219,294.2518615722656,293.1499938964844,293.1499938964844,280.6499938964844,36269.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828558921813965,1.0,0.0,0.0,3.978557348251343,3.97858476638794,1.056195969795226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.25634765625,0.0,1932.54736328125,1895.4371337890625,0.0,3243.3388671875,0.9792945384979248,1.0,0.0,3.0,1.0,0.0
12304440,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.8516196608543396,0.3984188139438629,0.3613505959510803,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52301025390625,0.8176645636558533,0.3497954308986664,0.3343365490436554,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8388866782188416,0.3797615766525268,0.2680724263191223,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.523193359375,0.7675507664680481,0.2889810800552368,0.2772010564804077,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52349853515625,0.7067877650260925,0.2220792919397354,1.0167245864868164,284.5229187011719,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1957702636719,284.521484375,1.0,0.5309149026870728,1.0,1.0,0.0,1.0,-2.710536003112793,2.7105300426483154,5.903576493437868e-06,2.091940402984619,0.9870737195014954,0.9870737195014954,0.0,149.02764892578125,124.0,36217.0078125,0.0,1826.0880126953125,1.0,280.9559936523437,283.1340026855469,291.8710632324219,294.2518615722656,293.1499938964844,293.1499938964844,280.6499938964844,36269.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828558921813965,1.0,0.0,0.0,3.978557348251343,3.97858476638794,1.056195969795226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.25634765625,0.0,1932.54736328125,1895.4371337890625,0.0,3243.3388671875,0.9792945384979248,1.0,0.0,3.0,1.0,0.0
12304500,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37176513671875,0.8564673662185669,0.3973098695278168,0.3602820634841919,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724365234375,0.8227399587631226,0.3496764898300171,0.3341088593006134,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.8435385823249817,0.3787611126899719,0.2672936618328094,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.772418200969696,0.2886416614055633,0.2767561078071594,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37579345703125,0.7108571529388428,0.2213438004255294,1.0127772092819214,284.3717346191406,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1862487792969,284.3622436523437,1.0,0.5271077156066895,1.0,1.0,0.0,1.0,-2.702764749526977,2.7027587890625,5.869719188922318e-06,2.085916757583618,0.9817569851875304,0.9817569851875304,0.0,144.7277374267578,124.0,37095.62109375,0.0,1794.520263671875,1.0,280.6933898925781,282.9422302246094,291.9036865234375,294.3888244628906,293.1499938964844,293.1499938964844,280.6499938964844,36379.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891248881816864,1.0,0.0,0.0,3.9712538719177246,3.971281290054321,1.0523218634261866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.791015625,0.0,1923.898193359375,1895.4371337890625,0.0,3321.88525390625,0.9776833057403564,1.0,0.0,3.0,1.0,0.0
12304560,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.322509765625,0.861863374710083,0.3961011171340942,0.3590341210365295,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226013183594,0.8282689452171326,0.3494933545589447,0.3337661325931549,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3225402832031,0.8487539887428284,0.3777008652687073,0.2664232850074768,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.32275390625,0.7778322696685791,0.288250058889389,0.2762166559696197,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3230895996094,0.715207576751709,0.2205736637115478,1.0085114240646362,284.3224792480469,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1766967773437,284.3210754394531,1.0,0.5229847431182861,1.0,1.0,0.0,1.0,-2.69403338432312,2.6940274238586426,5.831794169353088e-06,2.079148769378662,0.9770357012748718,0.9770357012748718,0.0,140.15805053710938,112.0,37106.54296875,0.0,1760.4569091796875,1.0,280.65557861328125,282.8962707519531,291.8793640136719,294.3172607421875,293.1499938964844,293.1499938964844,280.3500061035156,36474.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941802978515625,1.0,0.0,0.0,3.9617433547973633,3.961770534515381,1.047287582878198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.419921875,0.0,1912.2987060546875,1895.4371337890625,0.0,3349.278564453125,0.9756155014038086,1.0,0.0,3.0,1.0,0.0
