time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304620,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.8752402067184448,0.3935526907444,0.3564599454402923,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217346191406,0.8415570855140686,0.3490311205387115,0.3330027163028717,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216735839844,0.8617292642593384,0.3755120933055877,0.2646548449993133,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.7909924983978271,0.2873969972133636,0.2750753462314605,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.7253468632698059,0.2190030068159103,0.9998169541358948,284.1216125488281,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1593017578125,284.1201171875,1.0,0.5140793919563293,1.0,1.0,0.0,1.0,-2.6760787963867188,2.676072835922241,5.754147878178628e-06,2.06520938873291,0.9643172025680542,0.9643172025680542,0.0,130.2103271484375,100.0,37923.88671875,0.0,1688.55029296875,1.0,280.35595703125,282.6606750488281,291.8802185058594,294.37127685546875,293.1499938964844,293.1499938964844,280.04998779296875,36709.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.936347961425781,3.93637490272522,1.0339040272810962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.51220703125,0.0,1881.4173583984373,1895.4371337890625,0.0,3447.305908203125,0.9700217247009276,1.0,0.0,3.0,1.0,0.0
12304680,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.8752402067184448,0.3935526907444,0.3564599454402923,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217346191406,0.8415570855140686,0.3490311205387115,0.3330027163028717,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216735839844,0.8617292642593384,0.3755120933055877,0.2646548449993133,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219177246094,0.7909924983978271,0.2873969972133636,0.2750753462314605,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.7253468632698059,0.2190030068159103,0.9998169541358948,284.1216125488281,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1593017578125,284.1201171875,1.0,0.5140793919563293,1.0,1.0,0.0,1.0,-2.6760787963867188,2.676072835922241,5.754147878178628e-06,2.06520938873291,0.9643172025680542,0.9643172025680542,0.0,130.2103271484375,100.0,37923.88671875,0.0,1688.55029296875,1.0,280.35595703125,282.6606750488281,291.8802185058594,294.37127685546875,293.1499938964844,293.1499938964844,280.04998779296875,36709.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046947360038756,1.0,0.0,0.0,3.936347961425781,3.93637490272522,1.0339040272810962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.51220703125,0.0,1881.4173583984373,1895.4371337890625,0.0,3447.305908203125,0.9700217247009276,1.0,0.0,3.0,1.0,0.0
12304740,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8920232653617859,0.390798956155777,0.3536819815635681,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8581609725952148,0.3484086692333221,0.3320693075656891,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8781840801239014,0.3731921315193176,0.2627819180488586,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.8070958852767944,0.286421924829483,0.2737992405891418,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91998291015625,0.7376226186752319,0.2173641324043274,0.9907219409942628,283.9193115234375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1434936523437,283.91766357421875,1.0,0.5044887065887451,1.0,1.0,0.0,1.0,-2.6569066047668457,2.656900882720948,5.671771305060247e-06,2.0503053665161133,0.9488940238952636,0.9488940238952636,0.0,119.64576721191406,88.0,38764.41015625,0.0,1613.033203125,1.0,280.056396484375,282.4336853027344,291.8772277832031,294.4216613769531,293.1499938964844,293.1499938964844,279.75,36986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148204922676086,1.0,0.0,0.0,3.900859117507935,3.900885820388794,1.0153454468309064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.591796875,0.0,1838.466552734375,1895.4371337890625,0.0,3541.284423828125,0.9621882438659668,1.0,0.0,3.0,1.0,0.0
12304800,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8920232653617859,0.390798956155777,0.3536819815635681,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194030761719,0.8581609725952148,0.3484086692333221,0.3320693075656891,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8781840801239014,0.3731921315193176,0.2627819180488586,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.8070958852767944,0.286421924829483,0.2737992405891418,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91998291015625,0.7376226186752319,0.2173641324043274,0.9907219409942628,283.9193115234375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1434936523437,283.91766357421875,1.0,0.5044887065887451,1.0,1.0,0.0,1.0,-2.6569066047668457,2.656900882720948,5.671771305060247e-06,2.0503053665161133,0.9488940238952636,0.9488940238952636,0.0,119.64576721191406,88.0,38764.41015625,0.0,1613.033203125,1.0,280.056396484375,282.4336853027344,291.8772277832031,294.4216613769531,293.1499938964844,293.1499938964844,279.75,36986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148204922676086,1.0,0.0,0.0,3.900859117507935,3.900885820388794,1.0153454468309064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.591796875,0.0,1838.466552734375,1895.4371337890625,0.0,3541.284423828125,0.9621882438659668,1.0,0.0,3.0,1.0,0.0
12304860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.718994140625,0.9122819304466248,0.3879673182964325,0.3508417904376983,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191162109375,0.8781243562698364,0.3476555943489074,0.3310205042362213,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71905517578125,0.897853434085846,0.37083700299263,0.2608908116817474,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7193298339844,0.8245911002159119,0.2853675484657287,0.2724552154541015,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.75239497423172,0.2157231867313385,0.981647789478302,283.718994140625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.12957763671875,283.7171630859375,1.0,0.4947879314422607,1.0,1.0,0.0,1.0,-2.6374428272247314,2.637437105178833,5.588719432125799e-06,2.0351600646972656,0.9314610362052916,0.9314610362052916,0.0,109.17559814453124,88.0,39533.5,0.0,1538.568603515625,1.0,279.7577819824219,282.2109375,291.8719787597656,294.4689025878906,293.1499938964844,293.1499938964844,279.75,37303.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244228601455688,1.0,0.0,0.0,3.855458974838257,3.855485200881958,9.918487648974406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.51513671875,0.0,1784.295166015625,1895.4371337890625,0.0,3629.917724609375,0.9521647095680236,1.0,0.0,3.0,1.0,0.0
12304920,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7175598144531,0.9132809042930604,0.3878583610057831,0.3507186472415924,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8790544867515564,0.3476284444332123,0.3309727311134338,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.71759033203125,0.8987635374069214,0.3707456290721893,0.2608093321323395,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71783447265625,0.8253716230392456,0.2853272557258606,0.2723959684371948,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.7530908584594727,0.2156580090522766,0.9812594056129456,283.7175598144531,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1290588378906,283.7159729003906,1.0,0.4943740963935852,1.0,1.0,0.0,1.0,-2.636601448059082,2.6365959644317627,5.5851382967375685e-06,2.0345029830932617,0.9307847023010254,0.9307847023010254,0.0,108.73504638671876,76.0,39521.4765625,0.0,1535.4276123046875,1.0,279.7566833496094,282.2099914550781,291.8687438964844,294.4624328613281,293.1499938964844,293.1499938964844,279.45001220703125,37313.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244042634963988,1.0,0.0,0.0,3.853360652923584,3.853387117385864,9.907695357469493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.7177734375,0.0,1781.7828369140625,1895.4371337890625,0.0,3629.746826171875,0.951700747013092,1.0,0.0,3.0,1.0,0.0
12304980,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195617675781,0.9424315094947816,0.3847848176956177,0.3476122617721557,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196228027344,0.9055635333061218,0.3467081487178802,0.3297323584556579,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51959228515625,0.9265803098678588,0.3681956529617309,0.2587549090385437,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198059082031,0.8476096391677856,0.2841289639472961,0.2708834707736969,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.7733797430992126,0.2138988971710205,0.9715058207511902,283.5195617675781,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1148376464844,283.51812744140625,1.0,0.483833760023117,1.0,1.0,0.0,1.0,-2.6153724193573,2.6153669357299805,5.495251116371946e-06,2.0179693698883057,0.9100648164749146,0.9100648164749146,0.0,97.615234375,64.0,40198.45703125,0.0,1456.7841796875,1.0,279.45703125,281.9927062988281,291.85650634765625,294.4940490722656,293.1499938964844,293.1499938964844,279.1499938964844,37703.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93304842710495,1.0,0.0,0.0,3.79150390625,3.791529655456543,9.592157539373147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.51904296875,0.0,1709.607666015625,1895.4371337890625,0.0,3709.051513671875,0.9380592703819276,1.0,0.0,3.0,1.0,0.0
12305040,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5195617675781,0.9424315094947816,0.3847848176956177,0.3476122617721557,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196228027344,0.9055635333061218,0.3467081487178802,0.3297323584556579,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51959228515625,0.9265803098678588,0.3681956529617309,0.2587549090385437,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5198059082031,0.8476096391677856,0.2841289639472961,0.2708834707736969,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5201721191406,0.7733797430992126,0.2138988971710205,0.9715058207511902,283.5195617675781,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1148376464844,283.51812744140625,1.0,0.483833760023117,1.0,1.0,0.0,1.0,-2.6153724193573,2.6153669357299805,5.495251116371946e-06,2.0179693698883057,0.9100648164749146,0.9100648164749146,0.0,97.615234375,64.0,40198.45703125,0.0,1456.7841796875,1.0,279.45703125,281.9927062988281,291.85650634765625,294.4940490722656,293.1499938964844,293.1499938964844,279.1499938964844,37703.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93304842710495,1.0,0.0,0.0,3.79150390625,3.791529655456543,9.592157539373147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.51904296875,0.0,1709.607666015625,1895.4371337890625,0.0,3709.051513671875,0.9380592703819276,1.0,0.0,3.0,1.0,0.0
12305100,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3758239746094,0.9594107866287231,0.3832504749298095,0.3460836410522461,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3764038085937,0.9232081770896912,0.3462204337120056,0.3290974199771881,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.37603759765625,0.9443307518959044,0.3669115304946899,0.2577331662178039,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3777160644531,0.8616118431091309,0.2835128605365753,0.270118772983551,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3802795410156,0.7861654758453369,0.2130190283060073,0.9666410684585572,283.3757629394531,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.108154296875,283.3655090332031,1.0,0.4784358739852905,1.0,1.0,0.0,1.0,-2.604780673980713,2.6047751903533936,5.450657226901967e-06,2.009710788726806,0.8981848359107971,0.8981848359107971,0.0,91.95755767822266,64.0,40936.5234375,0.0,1417.51416015625,1.0,279.19830322265625,281.82110595703125,291.8744201660156,294.60845947265625,293.1499938964844,293.1499938964844,279.1499938964844,37936.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393503665924072,1.0,0.0,0.0,3.754551410675049,3.7545769214630127,9.406095955455384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.9140625,0.0,1667.5325927734375,1895.4371337890625,0.0,3766.536376953125,0.929894208908081,1.0,0.0,3.0,1.0,0.0
12305160,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.9766021966934204,0.3816524744033813,0.3444415926933288,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.9435821771621704,0.3456746935844421,0.3283754289150238,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.32733154296875,0.9630700945854188,0.3655745983123779,0.2566430866718292,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275146484375,0.8778221607208252,0.2828513383865356,0.2692863941192627,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32781982421875,0.8007041811943054,0.2121103405952453,0.9615721106529236,283.32733154296875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.101318359375,283.3262634277344,1.0,0.4729361832141876,1.0,1.0,0.0,1.0,-2.5935394763946533,2.593533992767334,5.403542672866024e-06,2.00095272064209,0.8868322968482971,0.8868322968482971,0.0,86.34873962402344,67.0,40790.0703125,0.0,1377.9205322265625,1.0,279.1571044921875,281.7841491699219,291.8424072265625,294.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38163.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407448172569276,1.0,0.0,0.0,3.71251916885376,3.7125439643859854,9.19667172638583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.7607421875,0.0,1620.306396484375,1895.4371337890625,0.0,3779.21533203125,0.9206839203834534,1.0,0.0,3.0,1.0,0.0
12305220,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279846191406,0.9963859915733336,0.3803951442241668,0.3425264358520508,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.969572126865387,0.3458182215690613,0.3278768062591553,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279235839844,0.98528254032135,0.3644185662269592,0.2553107440471649,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.9006759524345398,0.2825793027877807,0.2684516012668609,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267944335937,0.8196747899055481,0.2111648023128509,0.9548373222351074,283.52801513671875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.100830078125,283.53094482421875,1.0,0.4668309986591339,1.0,1.0,0.0,1.0,-2.579927682876587,2.579922199249268,5.346309990272857e-06,1.9901200532913208,0.8694320917129517,0.8694320917129517,0.0,79.80168914794922,85.0,39357.4765625,0.0,1331.50048828125,1.0,279.4421081542969,282.02899169921875,291.7363586425781,294.2541198730469,293.1499938964844,293.1499938964844,279.75,38226.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224727749824524,1.0,0.0,0.0,3.6287224292755127,3.628746747970581,8.786194598542352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.01513671875,0.0,1526.18603515625,1895.4371337890625,0.0,3611.9609375,0.9020847082138062,1.0,0.0,3.0,1.0,0.0
12305280,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279846191406,0.9963859915733336,0.3803951442241668,0.3425264358520508,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.969572126865387,0.3458182215690613,0.3278768062591553,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5279235839844,0.98528254032135,0.3644185662269592,0.2553107440471649,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5274658203125,0.9006759524345398,0.2825793027877807,0.2684516012668609,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267944335937,0.8196747899055481,0.2111648023128509,0.9548373222351074,283.52801513671875,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.100830078125,283.53094482421875,1.0,0.4668309986591339,1.0,1.0,0.0,1.0,-2.579927682876587,2.579922199249268,5.346309990272857e-06,1.9901200532913208,0.8694320917129517,0.8694320917129517,0.0,79.80168914794922,85.0,39357.4765625,0.0,1331.50048828125,1.0,279.4421081542969,282.02899169921875,291.7363586425781,294.2541198730469,293.1499938964844,293.1499938964844,279.75,38226.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224727749824524,1.0,0.0,0.0,3.6287224292755127,3.628746747970581,8.786194598542352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.01513671875,0.0,1526.18603515625,1895.4371337890625,0.0,3611.9609375,0.9020847082138062,1.0,0.0,3.0,1.0,0.0
12305340,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.9905499219894408,0.3806118369102478,0.3425424695014953,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9631710648536682,0.3471210300922394,0.3289490044116974,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.9786596298217772,0.3645932674407959,0.2552977204322815,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75714111328125,0.8942265510559082,0.2833423018455505,0.2690347135066986,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563171386719,0.8135379552841187,0.2111703008413314,0.954264521598816,283.7577514648437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1117248535156,283.7613220214844,1.0,0.4688283503055572,1.0,1.0,0.0,1.0,-2.581220388412476,2.581214904785156,5.351217168936273e-06,1.990892052650452,0.8553452491760254,0.8553452491760254,0.0,81.52957916259766,103.0,38057.3515625,0.0,1340.761474609375,1.0,279.7410888671875,282.2979736328125,291.70782470703125,294.1231994628906,293.1499938964844,293.1499938964844,280.04998779296875,38112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022735953330994,1.0,0.0,0.0,3.548823356628418,3.54884672164917,8.403536071455164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.55517578125,0.0,1438.85693359375,1895.4371337890625,0.0,3424.7685546875,0.8842626810073853,1.0,0.0,3.0,1.0,0.0
12305400,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577514648437,0.9905499219894408,0.3806118369102478,0.3425424695014953,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.9631710648536682,0.3471210300922394,0.3289490044116974,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7576599121094,0.9786596298217772,0.3645932674407959,0.2552977204322815,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.75714111328125,0.8942265510559082,0.2833423018455505,0.2690347135066986,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563171386719,0.8135379552841187,0.2111703008413314,0.954264521598816,283.7577514648437,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1117248535156,283.7613220214844,1.0,0.4688283503055572,1.0,1.0,0.0,1.0,-2.581220388412476,2.581214904785156,5.351217168936273e-06,1.990892052650452,0.8553452491760254,0.8553452491760254,0.0,81.52957916259766,103.0,38057.3515625,0.0,1340.761474609375,1.0,279.7410888671875,282.2979736328125,291.70782470703125,294.1231994628906,293.1499938964844,293.1499938964844,280.04998779296875,38112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022735953330994,1.0,0.0,0.0,3.548823356628418,3.54884672164917,8.403536071455164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.55517578125,0.0,1438.85693359375,1895.4371337890625,0.0,3424.7685546875,0.8842626810073853,1.0,0.0,3.0,1.0,0.0
12305460,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.9652889966964722,0.381335437297821,0.3433743715286255,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9343960881233216,0.3489497601985931,0.3308552205562591,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.9509599208831788,0.3654015362262726,0.2559770047664642,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.8693423867225647,0.2846494615077972,0.2704418301582336,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.7905185222625732,0.2116970121860504,0.957480251789093,283.9902648925781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12677001953125,283.9937438964844,1.0,0.4757928550243377,1.0,1.0,0.0,1.0,-2.590875625610352,2.590870141983032,5.391087597672595e-06,1.998221516609192,0.844375491142273,0.844375491142273,0.0,89.09107971191406,121.0,36874.765625,0.0,1386.5823974609375,1.0,280.0403747558594,282.56903076171875,291.7025146484375,294.039306640625,293.1499938964844,293.1499938964844,280.3500061035156,37881.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848715424537659,1.0,0.0,0.0,3.477212905883789,3.477235555648804,8.067813723755535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6328125,0.0,1362.70458984375,1895.4371337890625,0.0,3262.216064453125,0.8682299852371216,1.0,0.0,3.0,1.0,0.0
12305520,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.990234375,0.9652889966964722,0.381335437297821,0.3433743715286255,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.9343960881233216,0.3489497601985931,0.3308552205562591,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.9509599208831788,0.3654015362262726,0.2559770047664642,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9896545410156,0.8693423867225647,0.2846494615077972,0.2704418301582336,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.7905185222625732,0.2116970121860504,0.957480251789093,283.9902648925781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12677001953125,283.9937438964844,1.0,0.4757928550243377,1.0,1.0,0.0,1.0,-2.590875625610352,2.590870141983032,5.391087597672595e-06,1.998221516609192,0.844375491142273,0.844375491142273,0.0,89.09107971191406,121.0,36874.765625,0.0,1386.5823974609375,1.0,280.0403747558594,282.56903076171875,291.7025146484375,294.039306640625,293.1499938964844,293.1499938964844,280.3500061035156,37881.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848715424537659,1.0,0.0,0.0,3.477212905883789,3.477235555648804,8.067813723755535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.6328125,0.0,1362.70458984375,1895.4371337890625,0.0,3262.216064453125,0.8682299852371216,1.0,0.0,3.0,1.0,0.0
12305580,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9283190965652466,0.3822886645793915,0.3445894718170166,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.8993504047393799,0.3510434925556183,0.3332016766071319,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9134538173675536,0.3665435910224914,0.2570388317108154,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.840885579586029,0.2862489223480224,0.2723211348056793,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.763279914855957,0.2125120908021927,0.9628945589065552,284.2173767089844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.142822265625,284.2208251953125,1.0,0.4859095811843872,1.0,1.0,0.0,1.0,-2.605191469192505,2.605185985565185,5.450682238006266e-06,2.009190559387207,0.836397111415863,0.836397111415863,0.0,100.50276947021484,139.0,35872.4296875,0.0,1456.021240234375,1.0,280.3396911621094,282.8424072265625,291.6991882324219,293.9726867675781,293.1499938964844,293.1499938964844,280.6499938964844,37571.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705025911331177,1.0,0.0,0.0,3.4170403480529785,3.417062520980835,7.791005600665812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52978515625,0.0,1300.11572265625,1895.4371337890625,0.0,3127.525390625,0.8546909093856812,1.0,0.0,3.0,1.0,0.0
12305640,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9283190965652466,0.3822886645793915,0.3445894718170166,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2171936035156,0.8993504047393799,0.3510434925556183,0.3332016766071319,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9134538173675536,0.3665435910224914,0.2570388317108154,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.840885579586029,0.2862489223480224,0.2723211348056793,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2159729003906,0.763279914855957,0.2125120908021927,0.9628945589065552,284.2173767089844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.142822265625,284.2208251953125,1.0,0.4859095811843872,1.0,1.0,0.0,1.0,-2.605191469192505,2.605185985565185,5.450682238006266e-06,2.009190559387207,0.836397111415863,0.836397111415863,0.0,100.50276947021484,139.0,35872.4296875,0.0,1456.021240234375,1.0,280.3396911621094,282.8424072265625,291.6991882324219,293.9726867675781,293.1499938964844,293.1499938964844,280.6499938964844,37571.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705025911331177,1.0,0.0,0.0,3.4170403480529785,3.417062520980835,7.791005600665812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.52978515625,0.0,1300.11572265625,1895.4371337890625,0.0,3127.525390625,0.8546909093856812,1.0,0.0,3.0,1.0,0.0
12305700,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3694763183594,0.909561276435852,0.3827939033508301,0.3452429175376892,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8836345672607422,0.3521345257759094,0.3344516158103943,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.8964638113975525,0.3671711981296539,0.2576335072517395,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.8274983763694763,0.2870984077453613,0.2733476459980011,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647155761719,0.7504721283912659,0.2129743546247482,0.9660528898239136,284.3695678710937,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1504821777344,284.3809814453125,1.0,0.4917359948158264,1.0,1.0,0.0,1.0,-2.613220691680908,2.613215208053589,5.484284884005319e-06,2.015359401702881,0.8339901566505432,0.8339901566505432,0.0,107.27404022216795,139.0,35017.9921875,0.0,1496.9439697265625,1.0,280.5914306640625,283.0357360839844,291.670166015625,293.8460998535156,293.1499938964844,293.1499938964844,280.6499938964844,37382.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618261218070984,1.0,0.0,0.0,3.39160680770874,3.3916285037994385,7.675457709410693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.25927734375,0.0,1273.8607177734375,1895.4371337890625,0.0,3046.132568359375,0.8489735722541809,1.0,0.0,3.0,1.0,0.0
12305760,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.8937090039253235,0.3833847641944885,0.3460347652435303,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.869211733341217,0.353292167186737,0.3358097672462463,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.881251335144043,0.3678809404373169,0.258324533700943,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.8150063157081604,0.2880095243453979,0.2744722962379455,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4371643066406,0.738961398601532,0.2134943604469299,0.9696250557899476,284.4384460449219,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.15826416015625,284.4415588378906,1.0,0.4979413747787475,1.0,1.0,0.0,1.0,-2.622277021408081,2.6222715377807617,5.522309947991744e-06,2.022317886352539,0.8313146829605103,0.8313146829605103,0.0,114.49243927001952,157.0,34896.6640625,0.0,1541.521484375,1.0,280.6395874023437,283.1084289550781,291.6889343261719,293.90411376953125,293.1499938964844,293.1499938964844,280.95001220703125,37213.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580954670906067,1.0,0.0,0.0,3.3702728748321533,3.3702943325042725,7.579200769214367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4814453125,0.0,1252.0401611328125,1895.4371337890625,0.0,3011.14404296875,0.8440831303596497,1.0,0.0,3.0,1.0,0.0
12305820,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8657577633857727,0.3846073448657989,0.3476638495922088,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8440190553665161,0.3556520342826843,0.3385984301567077,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8543891310691833,0.3693648278713226,0.2597694396972656,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7906708121299744,0.2898788154125213,0.2768025696277618,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7184946537017822,0.2145894467830658,0.977222979068756,284.650390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1726989746094,284.6533508300781,1.0,0.5110787153244019,1.0,1.0,0.0,1.0,-2.641249895095825,2.641244411468506,5.602435976470588e-06,2.0369138717651367,0.8289946913719177,0.8289946913719177,0.0,130.1632080078125,160.0,33949.73046875,0.0,1638.34619140625,1.0,280.93896484375,283.3642272949219,291.6730041503906,293.8310852050781,293.1499938964844,293.1499938964844,281.25,36832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465782403945923,1.0,0.0,0.0,3.3379032611846924,3.3379244804382324,7.434312010445865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.56787109375,0.0,1218.5745849609375,1895.4371337890625,0.0,2903.232421875,0.8366349339485168,1.0,0.0,3.0,1.0,0.0
12305880,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8657577633857727,0.3846073448657989,0.3476638495922088,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8440190553665161,0.3556520342826843,0.3385984301567077,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503295898437,0.8543891310691833,0.3693648278713226,0.2597694396972656,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7906708121299744,0.2898788154125213,0.2768025696277618,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7184946537017822,0.2145894467830658,0.977222979068756,284.650390625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1726989746094,284.6533508300781,1.0,0.5110787153244019,1.0,1.0,0.0,1.0,-2.641249895095825,2.641244411468506,5.602435976470588e-06,2.0369138717651367,0.8289946913719177,0.8289946913719177,0.0,130.1632080078125,160.0,33949.73046875,0.0,1638.34619140625,1.0,280.93896484375,283.3642272949219,291.6730041503906,293.8310852050781,293.1499938964844,293.1499938964844,281.25,36832.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465782403945923,1.0,0.0,0.0,3.3379032611846924,3.3379244804382324,7.434312010445865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.56787109375,0.0,1218.5745849609375,1895.4371337890625,0.0,2903.232421875,0.8366349339485168,1.0,0.0,3.0,1.0,0.0
12305940,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.850979745388031,0.3859446346759796,0.3492051661014557,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8311406373977661,0.3581077754497528,0.3412806391716003,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8404069542884827,0.3709901571273803,0.2611633539199829,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7775638103485107,0.2918399572372436,0.2790234684944153,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7066569924354553,0.2157796919345855,0.9843215346336364,284.8529357910156,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18585205078125,284.8554992675781,1.0,0.5201723575592041,1.0,1.0,0.0,1.0,-2.659200668334961,2.6591949462890625,5.67883171243011e-06,2.050750255584717,0.8293139338493347,0.8293139338493347,0.0,140.9281768798828,148.0,33013.92578125,0.0,1712.7802734375,1.0,281.2383117675781,283.6093139648437,291.6520690917969,293.7543029785156,293.1499938964844,293.1499938964844,281.54998779296875,36445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352323174476624,1.0,0.0,0.0,3.3202717304229736,3.3202929496765137,7.355980642387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.279296875,0.0,1199.36962890625,1895.4371337890625,0.0,2797.204833984375,0.8324203491210938,1.0,0.0,3.0,1.0,0.0
12306000,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.850979745388031,0.3859446346759796,0.3492051661014557,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8311406373977661,0.3581077754497528,0.3412806391716003,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8404069542884827,0.3709901571273803,0.2611633539199829,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7775638103485107,0.2918399572372436,0.2790234684944153,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7066569924354553,0.2157796919345855,0.9843215346336364,284.8529357910156,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18585205078125,284.8554992675781,1.0,0.5201723575592041,1.0,1.0,0.0,1.0,-2.659200668334961,2.6591949462890625,5.67883171243011e-06,2.050750255584717,0.8293139338493347,0.8293139338493347,0.0,140.9281768798828,148.0,33013.92578125,0.0,1712.7802734375,1.0,281.2383117675781,283.6093139648437,291.6520690917969,293.7543029785156,293.1499938964844,293.1499938964844,281.54998779296875,36445.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352323174476624,1.0,0.0,0.0,3.3202717304229736,3.3202929496765137,7.355980642387294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.279296875,0.0,1199.36962890625,1895.4371337890625,0.0,2797.204833984375,0.8324203491210938,1.0,0.0,3.0,1.0,0.0
12306060,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8507847785949707,0.3874881863594055,0.3505607545375824,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.831804633140564,0.3607237935066223,0.343730092048645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8404706716537476,0.372835248708725,0.2624264657497406,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7782231569290161,0.2939533591270447,0.2810051143169403,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.707019567489624,0.2171222120523452,0.9902889728546144,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1989440917969,285.0570983886719,1.0,0.5225878953933716,1.0,1.0,0.0,1.0,-2.674845218658448,2.674839496612549,5.745817361457739e-06,2.062800645828247,0.83233243227005,0.83233243227005,0.0,142.3474884033203,136.0,32211.2421875,0.0,1742.12353515625,1.0,281.5385131835937,283.85467529296875,291.63104248046875,293.682861328125,293.1499938964844,293.1499938964844,281.8500061035156,36056.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242553472518921,1.0,0.0,0.0,3.3173611164093018,3.3173820972442627,7.343089123423852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.08984375,0.0,1194.0084228515625,1895.4371337890625,0.0,2695.036376953125,0.8314496874809265,1.0,0.0,3.0,1.0,0.0
12306120,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8507847785949707,0.3874881863594055,0.3505607545375824,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.831804633140564,0.3607237935066223,0.343730092048645,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8404706716537476,0.372835248708725,0.2624264657497406,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7782231569290161,0.2939533591270447,0.2810051143169403,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.707019567489624,0.2171222120523452,0.9902889728546144,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1989440917969,285.0570983886719,1.0,0.5225878953933716,1.0,1.0,0.0,1.0,-2.674845218658448,2.674839496612549,5.745817361457739e-06,2.062800645828247,0.83233243227005,0.83233243227005,0.0,142.3474884033203,136.0,32211.2421875,0.0,1742.12353515625,1.0,281.5385131835937,283.85467529296875,291.63104248046875,293.682861328125,293.1499938964844,293.1499938964844,281.8500061035156,36056.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242553472518921,1.0,0.0,0.0,3.3173611164093018,3.3173820972442627,7.343089123423852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.08984375,0.0,1194.0084228515625,1895.4371337890625,0.0,2695.036376953125,0.8314496874809265,1.0,0.0,3.0,1.0,0.0
12306180,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8592280745506287,0.3892553746700287,0.3519037067890167,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8405540585517883,0.3635261654853821,0.3461264073848724,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8488741517066956,0.3749110698699951,0.2636841833591461,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7871267795562744,0.2962472438812256,0.2829276025295257,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7148072719573975,0.2186505198478698,0.9959938526153564,285.2478942871094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2123718261719,285.2496337890625,1.0,0.5214419364929199,1.0,1.0,0.0,1.0,-2.6900155544281006,2.690009832382202,5.81106996833114e-06,2.074448585510254,0.8378622531890869,0.8378622531890869,0.0,137.9756622314453,124.0,31410.41796875,0.0,1744.5069580078125,1.0,281.8382873535156,284.0896301269531,291.6089782714844,293.6131286621094,293.1499938964844,293.1499938964844,282.1499938964844,35682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138079643249512,1.0,0.0,0.0,3.3286609649658203,3.328681945800781,7.393200007754785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9296875,0.0,1202.02001953125,1895.4371337890625,0.0,2598.303955078125,0.8336226940155029,1.0,0.0,3.0,1.0,0.0
12306240,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8592280745506287,0.3892553746700287,0.3519037067890167,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.8405540585517883,0.3635261654853821,0.3461264073848724,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.8488741517066956,0.3749110698699951,0.2636841833591461,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7871267795562744,0.2962472438812256,0.2829276025295257,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.7148072719573975,0.2186505198478698,0.9959938526153564,285.2478942871094,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2123718261719,285.2496337890625,1.0,0.5214419364929199,1.0,1.0,0.0,1.0,-2.6900155544281006,2.690009832382202,5.81106996833114e-06,2.074448585510254,0.8378622531890869,0.8378622531890869,0.0,137.9756622314453,124.0,31410.41796875,0.0,1744.5069580078125,1.0,281.8382873535156,284.0896301269531,291.6089782714844,293.6131286621094,293.1499938964844,293.1499938964844,282.1499938964844,35682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138079643249512,1.0,0.0,0.0,3.3286609649658203,3.328681945800781,7.393200007754785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.9296875,0.0,1202.02001953125,1895.4371337890625,0.0,2598.303955078125,0.8336226940155029,1.0,0.0,3.0,1.0,0.0
12306300,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.8658117651939392,0.3901791870594024,0.3525424301624298,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.847154974937439,0.3649701774120331,0.3473017811775207,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828430175781,0.8553762435913086,0.3760000765323639,0.2643004953861236,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.7937886118888855,0.2974382638931274,0.28387051820755,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.7203393578529358,0.2194651514291763,0.9988059401512146,285.3831481933594,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2188720703125,285.3927307128906,1.0,0.520026683807373,1.0,1.0,0.0,1.0,-2.697448492050171,2.6974427700042725,5.843176950293128e-06,2.080156087875366,0.8420427441596985,0.8420427441596985,0.0,134.48733520507812,124.0,30688.712890625,0.0,1739.478759765625,1.0,282.0890808105469,284.26397705078125,291.5707702636719,293.4859924316406,293.1499938964844,293.1499938964844,282.1499938964844,35490.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062547445297241,1.0,0.0,0.0,3.3390674591064453,3.3390884399414062,7.439498972416914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.90771484375,0.0,1210.4852294921875,1895.4371337890625,0.0,2528.746826171875,0.8358033895492554,1.0,0.0,3.0,1.0,0.0
12306360,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8741796612739563,0.3912035226821899,0.3532892167568207,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8554396629333496,0.3664910793304443,0.3485482335090637,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.863612711429596,0.3771803975105285,0.2649838924407959,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8020172715187073,0.2986994087696075,0.2848721742630005,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.7270023226737976,0.2203455865383148,1.0018439292907717,285.4367370605469,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2258605957031,285.4385986328125,1.0,0.5182554125785828,1.0,1.0,0.0,1.0,-2.705518960952759,2.7055132389068604,5.878124738956103e-06,2.0863471031188965,0.845867395401001,0.845867395401001,0.0,130.303955078125,112.0,30631.009765625,0.0,1732.1512451171875,1.0,282.1388854980469,284.3182983398437,291.583740234375,293.5404663085937,293.1499938964844,293.1499938964844,282.45001220703125,35330.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035004138946533,1.0,0.0,0.0,3.353209972381592,3.3532309532165527,7.502651442337083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.32861328125,0.0,1222.759765625,1895.4371337890625,0.0,2503.4716796875,0.8387529253959656,1.0,0.0,3.0,1.0,0.0
12306420,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8957996368408203,0.3935157060623169,0.3548744320869446,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8769132494926453,0.3697379231452942,0.3511188626289367,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8850039839744568,0.379781574010849,0.2664242684841156,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8217204213142395,0.3014060258865356,0.2869459986686706,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7437530159950256,0.2222772240638733,1.0082606077194214,285.6503295898437,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403564453125,285.6518249511719,1.0,0.5139774680137634,1.0,1.0,0.0,1.0,-2.722445249557495,2.7224392890930176,5.9517569752642885e-06,2.099330186843872,0.8569503426551819,0.8569503426551819,0.0,120.61377716064452,100.0,30053.26953125,0.0,1712.3529052734375,1.0,282.4388122558594,284.5535888671875,291.56207275390625,293.4808959960937,293.1499938964844,293.1499938964844,282.75,34968.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939169406890869,1.0,0.0,0.0,3.391308784484864,3.3913302421569824,7.674109383515315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.15283203125,0.0,1256.7841796875,1895.4371337890625,0.0,2415.94482421875,0.8468971252441406,1.0,0.0,3.0,1.0,0.0
