time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306480,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.8957996368408203,0.3935157060623169,0.3548744320869446,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.8769132494926453,0.3697379231452942,0.3511188626289367,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.8850039839744568,0.379781574010849,0.2664242684841156,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8217204213142395,0.3014060258865356,0.2869459986686706,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7437530159950256,0.2222772240638733,1.0082606077194214,285.6503295898437,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2403564453125,285.6518249511719,1.0,0.5139774680137634,1.0,1.0,0.0,1.0,-2.722445249557495,2.7224392890930176,5.9517569752642885e-06,2.099330186843872,0.8569503426551819,0.8569503426551819,0.0,120.61377716064452,100.0,30053.26953125,0.0,1712.3529052734375,1.0,282.4388122558594,284.5535888671875,291.56207275390625,293.4808959960937,293.1499938964844,293.1499938964844,282.75,34968.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939169406890869,1.0,0.0,0.0,3.391308784484864,3.3913302421569824,7.674109383515315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.15283203125,0.0,1256.7841796875,1895.4371337890625,0.0,2415.94482421875,0.8468971252441406,1.0,0.0,3.0,1.0,0.0
12306540,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.927034080028534,0.3961306512355804,0.3567110002040863,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.906291663646698,0.3732419312000274,0.353897750377655,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.9147740602493286,0.3826771378517151,0.2680481076240539,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8467884659767151,0.3043470978736877,0.2892044484615326,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.7671151161193848,0.2244320660829544,1.0154898166656494,285.8605041503906,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2555847167969,285.8617858886719,1.0,0.5091928839683533,1.0,1.0,0.0,1.0,-2.7413430213928223,2.7413370609283447,6.034553280187538e-06,2.113847017288208,0.8708219528198242,0.8708219528198242,0.0,109.71080017089844,88.0,29492.333984375,0.0,1689.50927734375,1.0,282.7392883300781,284.78448486328125,291.5406188964844,293.4255065917969,293.1499938964844,293.1499938964844,283.04998779296875,34636.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855904698371887,1.0,0.0,0.0,3.4418540000915527,3.44187593460083,7.9045690881685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.66357421875,0.0,1304.07080078125,1895.4371337890625,0.0,2340.475830078125,0.8578590750694275,1.0,0.0,3.0,1.0,0.0
12306600,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605041503906,0.927034080028534,0.3961306512355804,0.3567110002040863,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.906291663646698,0.3732419312000274,0.353897750377655,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.9147740602493286,0.3826771378517151,0.2680481076240539,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8467884659767151,0.3043470978736877,0.2892044484615326,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.7671151161193848,0.2244320660829544,1.0154898166656494,285.8605041503906,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2555847167969,285.8617858886719,1.0,0.5091928839683533,1.0,1.0,0.0,1.0,-2.7413430213928223,2.7413370609283447,6.034553280187538e-06,2.113847017288208,0.8708219528198242,0.8708219528198242,0.0,109.71080017089844,88.0,29492.333984375,0.0,1689.50927734375,1.0,282.7392883300781,284.78448486328125,291.5406188964844,293.4255065917969,293.1499938964844,293.1499938964844,283.04998779296875,34636.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855904698371887,1.0,0.0,0.0,3.4418540000915527,3.44187593460083,7.9045690881685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.66357421875,0.0,1304.07080078125,1895.4371337890625,0.0,2340.475830078125,0.8578590750694275,1.0,0.0,3.0,1.0,0.0
12306660,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9688674211502076,0.3989710509777069,0.3587293028831482,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.949770212173462,0.3769520223140716,0.356847733259201,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9578524827957152,0.3858028948307037,0.2698164582252502,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.8820139765739441,0.3074760735034942,0.2916173338890075,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.7997924089431763,0.2267683744430542,1.023425817489624,286.0687255859375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2709045410156,286.06964111328125,1.0,0.5042173266410828,1.0,1.0,0.0,1.0,-2.7618744373321533,2.7618682384490967,6.125187155703316e-06,2.129633903503418,0.8874534368515015,0.8874534368515015,0.0,98.13558197021484,91.0,28937.607421875,0.0,1665.545654296875,1.0,283.0406188964844,285.0128479003906,291.51531982421875,293.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,34346.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779150009155273,1.0,0.0,0.0,3.503174066543579,3.5031962394714355,8.188732749658811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.84375,0.0,1363.9954833984375,1895.4371337890625,0.0,2271.4404296875,0.8692947626113892,1.0,0.0,3.0,1.0,0.0
12306720,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9688674211502076,0.3989710509777069,0.3587293028831482,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.949770212173462,0.3769520223140716,0.356847733259201,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9578524827957152,0.3858028948307037,0.2698164582252502,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.8820139765739441,0.3074760735034942,0.2916173338890075,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.7997924089431763,0.2267683744430542,1.023425817489624,286.0687255859375,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2709045410156,286.06964111328125,1.0,0.5042173266410828,1.0,1.0,0.0,1.0,-2.7618744373321533,2.7618682384490967,6.125187155703316e-06,2.129633903503418,0.8874534368515015,0.8874534368515015,0.0,98.13558197021484,91.0,28937.607421875,0.0,1665.545654296875,1.0,283.0406188964844,285.0128479003906,291.51531982421875,293.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,34346.40625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779150009155273,1.0,0.0,0.0,3.503174066543579,3.5031962394714355,8.188732749658811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.84375,0.0,1363.9954833984375,1895.4371337890625,0.0,2271.4404296875,0.8692947626113892,1.0,0.0,3.0,1.0,0.0
12306780,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9915456175804138,0.4012238979339599,0.3606975078582763,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9764419794082642,0.3803270161151886,0.3598952889442444,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9827656745910645,0.3885152339935303,0.2716273367404938,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9071704149246216,0.3103314638137817,0.2941598892211914,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.8214755654335022,0.2289144545793533,1.0322129726409912,286.1353759765625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2811889648437,286.1351013183594,1.0,0.5037558674812317,1.0,1.0,0.0,1.0,-2.7836954593658447,2.783689260482788,6.22234483671491e-06,2.146453857421875,0.9038482308387756,0.9038482308387756,0.0,92.44641876220705,109.0,28787.396484375,0.0,1671.0115966796875,1.0,283.1469116210937,285.0854797363281,291.5248413085937,293.394287109375,293.1499938964844,293.1499938964844,283.04998779296875,33872.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805909514427185,1.0,0.0,0.0,3.549723863601685,3.549746513366699,8.407801033172291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.54345703125,0.0,1408.9627685546875,1895.4371337890625,0.0,2295.447998046875,0.8829723000526428,1.0,0.0,3.0,1.0,0.0
12306840,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9915456175804138,0.4012238979339599,0.3606975078582763,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9764419794082642,0.3803270161151886,0.3598952889442444,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.9827656745910645,0.3885152339935303,0.2716273367404938,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.9071704149246216,0.3103314638137817,0.2941598892211914,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.8214755654335022,0.2289144545793533,1.0322129726409912,286.1353759765625,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2811889648437,286.1351013183594,1.0,0.5037558674812317,1.0,1.0,0.0,1.0,-2.7836954593658447,2.783689260482788,6.22234483671491e-06,2.146453857421875,0.9038482308387756,0.9038482308387756,0.0,92.44641876220705,109.0,28787.396484375,0.0,1671.0115966796875,1.0,283.1469116210937,285.0854797363281,291.5248413085937,293.394287109375,293.1499938964844,293.1499938964844,283.04998779296875,33872.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805909514427185,1.0,0.0,0.0,3.549723863601685,3.549746513366699,8.407801033172291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.54345703125,0.0,1408.9627685546875,1895.4371337890625,0.0,2295.447998046875,0.8829723000526428,1.0,0.0,3.0,1.0,0.0
12306900,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0701904296875,0.989479124546051,0.4018028676509857,0.3614703714847564,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9746156334877014,0.3816512823104858,0.361331433057785,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.9807406067848206,0.389440506696701,0.2724323570728302,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.9052644968032836,0.3114473819732666,0.2953793704509735,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.8199850916862488,0.2297371476888656,1.03657066822052,286.0700988769531,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.28240966796875,286.06549072265625,1.0,0.5063180923461914,1.0,1.0,0.0,1.0,-2.79402232170105,2.794016122817993,6.2686176534043625e-06,2.154426097869873,0.9106912016868592,0.9106912016868592,0.0,93.6631851196289,109.0,29035.228515625,0.0,1692.232177734375,1.0,283.0668640136719,285.00830078125,291.5484924316406,293.4715270996094,293.1499938964844,293.1499938964844,283.04998779296875,34091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879288792610168,1.0,0.0,0.0,3.590761661529541,3.590784788131714,8.603328183198755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.44921875,0.0,1454.20556640625,1895.4371337890625,0.0,2361.612548828125,0.8906241655349731,1.0,0.0,3.0,1.0,0.0
12306960,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9795852303504944,0.401969313621521,0.3618979752063751,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9640849828720092,0.3826765418052673,0.3625463545322418,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.9703322649002076,0.3900189101696014,0.27303346991539,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8949838280677795,0.3122974932193756,0.2964185178279876,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.811394453048706,0.2303307801485061,1.0402967929840088,286.035400390625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2805480957031,286.0335693359375,1.0,0.5099123120307922,1.0,1.0,0.0,1.0,-2.8024492263793945,2.802443027496338,6.306538580247434e-06,2.160947561264038,0.9175636768341064,0.9175636768341064,0.0,97.17938232421876,127.0,29074.443359375,0.0,1721.712890625,1.0,283.0525817871094,284.9732971191406,291.5357360839844,293.4576416015625,293.1499938964844,293.1499938964844,282.75,34195.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937308549880981,1.0,0.0,0.0,3.6235251426696777,3.6235485076904297,8.761043659433199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.63427734375,0.0,1490.5072021484375,1895.4371337890625,0.0,2414.252197265625,0.8980587124824524,1.0,0.0,3.0,1.0,0.0
12307020,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.9428390860557556,0.4007558524608612,0.3616894781589508,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.9266746044158936,0.3835784196853637,0.364200621843338,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.932758092880249,0.3898614048957824,0.2735563814640045,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8633064031600952,0.3129808306694031,0.2978296875953674,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.7825003862380981,0.2306369096040725,1.0451271533966064,285.7806701660156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2671203613281,285.7774353027344,1.0,0.5190083980560303,1.0,1.0,0.0,1.0,-2.8123276233673096,2.812321186065674,6.351204774546204e-06,2.168623208999634,0.9266065955162048,0.9266065955162048,0.0,108.825439453125,145.0,29703.560546875,0.0,1792.56591796875,1.0,282.7582702636719,284.6932983398437,291.53179931640625,293.5294189453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142648339271545,1.0,0.0,0.0,3.6788747310638414,3.678898811340332,9.03073839708668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.43994140625,0.0,1554.5224609375,1895.4371337890625,0.0,2602.522216796875,0.9107039570808412,1.0,0.0,3.0,1.0,0.0
12307080,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807312011719,0.9428390860557556,0.4007558524608612,0.3616894781589508,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.9266746044158936,0.3835784196853637,0.364200621843338,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.932758092880249,0.3898614048957824,0.2735563814640045,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8633064031600952,0.3129808306694031,0.2978296875953674,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.7825003862380981,0.2306369096040725,1.0451271533966064,285.7806701660156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2671203613281,285.7774353027344,1.0,0.5190083980560303,1.0,1.0,0.0,1.0,-2.8123276233673096,2.812321186065674,6.351204774546204e-06,2.168623208999634,0.9266065955162048,0.9266065955162048,0.0,108.825439453125,145.0,29703.560546875,0.0,1792.56591796875,1.0,282.7582702636719,284.6932983398437,291.53179931640625,293.5294189453125,293.1499938964844,293.1499938964844,282.45001220703125,34540.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142648339271545,1.0,0.0,0.0,3.6788747310638414,3.678898811340332,9.03073839708668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.43994140625,0.0,1554.5224609375,1895.4371337890625,0.0,2602.522216796875,0.9107039570808412,1.0,0.0,3.0,1.0,0.0
12307140,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8994426131248474,0.398236334323883,0.360260397195816,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8874629139900208,0.3833612203598022,0.3648388385772705,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8916930556297302,0.3884830772876739,0.2732323408126831,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.8308844566345215,0.3126375377178192,0.298333078622818,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7517424821853638,0.2299802899360656,1.046079397201538,285.5152587890625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460021972656,285.5119934082031,1.0,0.529187023639679,1.0,1.0,0.0,1.0,-2.812744617462158,2.8127381801605225,6.353027401928557e-06,2.168916940689087,0.9320008754730223,0.9320008754730223,0.0,124.3827133178711,163.0,30242.236328125,0.0,1867.8199462890625,1.0,282.4580078125,284.4058837890625,291.4822998046875,293.5224914550781,293.1499938964844,293.1499938964844,282.1499938964844,34907.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300792574882507,1.0,0.0,0.0,3.720426082611084,3.720450639724731,9.235887432623712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.85595703125,0.0,1604.611083984375,1895.4371337890625,0.0,2749.183837890625,0.9202815294265748,1.0,0.0,3.0,1.0,0.0
12307200,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8994426131248474,0.398236334323883,0.360260397195816,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8874629139900208,0.3833612203598022,0.3648388385772705,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8916930556297302,0.3884830772876739,0.2732323408126831,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.8308844566345215,0.3126375377178192,0.298333078622818,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.7517424821853638,0.2299802899360656,1.046079397201538,285.5152587890625,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460021972656,285.5119934082031,1.0,0.529187023639679,1.0,1.0,0.0,1.0,-2.812744617462158,2.8127381801605225,6.353027401928557e-06,2.168916940689087,0.9320008754730223,0.9320008754730223,0.0,124.3827133178711,163.0,30242.236328125,0.0,1867.8199462890625,1.0,282.4580078125,284.4058837890625,291.4822998046875,293.5224914550781,293.1499938964844,293.1499938964844,282.1499938964844,34907.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300792574882507,1.0,0.0,0.0,3.720426082611084,3.720450639724731,9.235887432623712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.85595703125,0.0,1604.611083984375,1895.4371337890625,0.0,2749.183837890625,0.9202815294265748,1.0,0.0,3.0,1.0,0.0
12307260,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.8649365901947021,0.3950755000114441,0.3582136034965515,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8554747104644775,0.3824651837348938,0.3648325502872467,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8585300445556641,0.3864195048809051,0.2724152207374573,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8021018505096436,0.311653584241867,0.2982359528541565,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7260756492614746,0.2286766469478607,1.0441994667053225,285.2547912597656,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2209777832031,285.2513732910156,1.0,0.5395867824554443,1.0,1.0,0.0,1.0,-2.8069236278533936,2.806917190551758,6.32655883237021e-06,2.1643362045288086,0.9339264035224916,0.9339264035224916,0.0,141.80783081054688,181.0,30744.29296875,0.0,1942.0845947265625,1.0,282.15771484375,284.12286376953125,291.4286499023437,293.4977111816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407861590385437,1.0,0.0,0.0,3.748423576354981,3.748448371887207,9.375416993862018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.63671875,0.0,1639.8450927734375,1895.4371337890625,0.0,2849.06103515625,0.9268144965171814,1.0,0.0,3.0,1.0,0.0
12307320,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.8649365901947021,0.3950755000114441,0.3582136034965515,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25494384765625,0.8554747104644775,0.3824651837348938,0.3648325502872467,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8585300445556641,0.3864195048809051,0.2724152207374573,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.8021018505096436,0.311653584241867,0.2982359528541565,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.7260756492614746,0.2286766469478607,1.0441994667053225,285.2547912597656,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2209777832031,285.2513732910156,1.0,0.5395867824554443,1.0,1.0,0.0,1.0,-2.8069236278533936,2.806917190551758,6.32655883237021e-06,2.1643362045288086,0.9339264035224916,0.9339264035224916,0.0,141.80783081054688,181.0,30744.29296875,0.0,1942.0845947265625,1.0,282.15771484375,284.12286376953125,291.4286499023437,293.4977111816406,293.1499938964844,293.1499938964844,281.8500061035156,35270.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407861590385437,1.0,0.0,0.0,3.748423576354981,3.748448371887207,9.375416993862018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.63671875,0.0,1639.8450927734375,1895.4371337890625,0.0,2849.06103515625,0.9268144965171814,1.0,0.0,3.0,1.0,0.0
12307380,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8374666571617126,0.391751617193222,0.3559650182723999,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8301743865013123,0.3812538385391235,0.3644841611385345,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8322417736053467,0.3840829133987427,0.2713684141635895,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7764098048210144,0.3103575706481933,0.2978061735630035,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7031996846199036,0.2270251214504242,1.0405985116958618,285.02349853515625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958312988281,285.02069091796875,1.0,0.5498747825622559,1.0,1.0,0.0,1.0,-2.797702074050904,2.7976958751678467,6.284752544161165e-06,2.1570851802825928,0.9330298900604248,0.9330298900604248,0.0,159.96453857421875,169.0,31400.849609375,0.0,2014.0230712890625,1.0,281.8575744628906,283.8555603027344,291.388916015625,293.4923095703125,293.1499938964844,293.1499938964844,281.54998779296875,35601.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494657278060913,1.0,0.0,0.0,3.764101028442383,3.764126062393189,9.454004725739652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.60302734375,0.0,1660.7777099609375,1895.4371337890625,0.0,2930.2666015625,0.930555522441864,1.0,0.0,3.0,1.0,0.0
12307440,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8374666571617126,0.391751617193222,0.3559650182723999,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8301743865013123,0.3812538385391235,0.3644841611385345,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8322417736053467,0.3840829133987427,0.2713684141635895,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7764098048210144,0.3103575706481933,0.2978061735630035,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7031996846199036,0.2270251214504242,1.0405985116958618,285.02349853515625,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1958312988281,285.02069091796875,1.0,0.5498747825622559,1.0,1.0,0.0,1.0,-2.797702074050904,2.7976958751678467,6.284752544161165e-06,2.1570851802825928,0.9330298900604248,0.9330298900604248,0.0,159.96453857421875,169.0,31400.849609375,0.0,2014.0230712890625,1.0,281.8575744628906,283.8555603027344,291.388916015625,293.4923095703125,293.1499938964844,293.1499938964844,281.54998779296875,35601.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494657278060913,1.0,0.0,0.0,3.764101028442383,3.764126062393189,9.454004725739652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.60302734375,0.0,1660.7777099609375,1895.4371337890625,0.0,2930.2666015625,0.930555522441864,1.0,0.0,3.0,1.0,0.0
12307500,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8311446905136108,0.3900625109672546,0.3546820878982544,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8245775699615479,0.3805817663669586,0.3640821278095245,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.82627272605896,0.3828644752502441,0.2706924974918365,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7706121802330017,0.309644341468811,0.2973577678203583,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6973587870597839,0.2261265814304351,1.0376091003417969,284.8579406738281,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.18389892578125,284.8473205566406,1.0,0.5511387586593628,1.0,1.0,0.0,1.0,-2.790738821029663,2.790732383728028,6.253450465010246e-06,2.1516904830932617,0.930814564228058,0.930814564228058,0.0,164.278076171875,169.0,32061.66015625,0.0,2023.302001953125,1.0,281.5984802246094,283.6519470214844,291.40087890625,293.5924987792969,293.1499938964844,293.1499938964844,281.54998779296875,35776.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564040064811707,1.0,0.0,0.0,3.7675814628601074,3.767606735229492,9.4714965825915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.52294921875,0.0,1666.2369384765625,1895.4371337890625,0.0,2995.284423828125,0.9314199090003968,1.0,0.0,3.0,1.0,0.0
12307560,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915344238281,0.8277656435966492,0.3883147537708282,0.3531713783740997,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8218732476234436,0.379843920469284,0.3634635806083679,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8232082724571228,0.3815875947475433,0.2698537707328796,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7677667140960693,0.3088741600513458,0.2967099249362945,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.6942489743232727,0.2251772135496139,1.0337495803833008,284.7914733886719,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.1718444824219,284.7886657714844,1.0,0.5508974194526672,1.0,1.0,0.0,1.0,-2.781756639480591,2.781750440597534,6.2130998230713885e-06,2.1446902751922607,0.929046869277954,0.929046869277954,0.0,165.95816040039062,157.0,31977.84375,0.0,2016.77001953125,1.0,281.5569763183594,283.5893859863281,291.3572692871094,293.4952392578125,293.1499938964844,293.1499938964844,281.25,35926.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579879403114319,1.0,0.0,0.0,3.767749309539795,3.7677743434906006,9.472339570493205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.4501953125,0.0,1667.5916748046875,1895.4371337890625,0.0,3010.1357421875,0.9315879344940186,1.0,0.0,3.0,1.0,0.0
12307620,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8265395164489746,0.3848309218883514,0.3500323891639709,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8219208717346191,0.3783307671546936,0.3620237708091736,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8225620985031128,0.3790308833122253,0.2680586874485016,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7675344347953796,0.3073071241378784,0.2952125668525696,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.6931888461112976,0.2232623249292373,1.0250531435012815,284.5664367675781,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500244140625,284.5636901855469,1.0,0.5471382141113281,1.0,1.0,0.0,1.0,-2.761847734451294,2.7618417739868164,6.12408666711417e-06,2.129155158996582,0.9221041798591614,0.9221041798591614,0.0,164.2687225341797,145.0,32598.62109375,0.0,1976.89404296875,1.0,281.25732421875,283.3335266113281,291.3265991210937,293.5008239746094,293.1499938964844,293.1499938964844,280.95001220703125,36251.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663777709007263,1.0,0.0,0.0,3.7593259811401367,3.7593512535095215,9.430034424440236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.40283203125,0.0,1660.176025390625,1895.4371337890625,0.0,3088.830322265625,0.9299094676971436,1.0,0.0,3.0,1.0,0.0
12307680,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8265395164489746,0.3848309218883514,0.3500323891639709,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8219208717346191,0.3783307671546936,0.3620237708091736,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5665283203125,0.8225620985031128,0.3790308833122253,0.2680586874485016,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668640136719,0.7675344347953796,0.3073071241378784,0.2952125668525696,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675354003906,0.6931888461112976,0.2232623249292373,1.0250531435012815,284.5664367675781,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500244140625,284.5636901855469,1.0,0.5471382141113281,1.0,1.0,0.0,1.0,-2.761847734451294,2.7618417739868164,6.12408666711417e-06,2.129155158996582,0.9221041798591614,0.9221041798591614,0.0,164.2687225341797,145.0,32598.62109375,0.0,1976.89404296875,1.0,281.25732421875,283.3335266113281,291.3265991210937,293.5008239746094,293.1499938964844,293.1499938964844,280.95001220703125,36251.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663777709007263,1.0,0.0,0.0,3.7593259811401367,3.7593512535095215,9.430034424440236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.40283203125,0.0,1660.176025390625,1895.4371337890625,0.0,3088.830322265625,0.9299094676971436,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39166259765625,0.8282166719436646,0.3828009068965912,0.3481734693050384,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.8243134021759033,0.3774285018444061,0.3611114025115967,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.824562132358551,0.3775346577167511,0.2669744491577148,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927307128906,0.7697625160217285,0.3063820600509643,0.2942681014537811,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.6948122978210449,0.2221471518278122,1.0196560621261597,284.39141845703125,284.95001220703125,295.7521667480469,288.2822570800781,295.7537536621094,297.1385803222656,284.3833923339844,1.0,0.543562650680542,1.0,1.0,0.0,1.0,-2.749594211578369,2.7495880126953125,6.069619303161744e-06,2.119593620300293,0.9161413311958312,0.9161413311958312,0.0,161.14744567871094,145.0,33330.04296875,0.0,1942.839111328125,1.0,280.9859619140625,283.1249389648437,291.3362121582031,293.59100341796875,293.1499938964844,293.1499938964844,280.95001220703125,36464.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740408420562744,1.0,0.0,0.0,3.7487637996673584,3.748788833618164,9.3771194542569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.216796875,0.0,1649.420166015625,1895.4371337890625,0.0,3160.7119140625,0.9276516437530518,1.0,0.0,3.0,1.0,0.0
12307800,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8300573229789734,0.381338506937027,0.3467293679714203,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266830444335938,0.3767663836479187,0.3603655993938446,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8266440033912659,0.3764500319957733,0.2661243677139282,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.7720286250114441,0.3057066202163696,0.2935130298137665,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.6965976357460022,0.2213394343852996,1.015498161315918,284.346435546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307067871094,284.34381103515625,1.0,0.5405250191688538,1.0,1.0,0.0,1.0,-2.740036725997925,2.740030765533448,6.027304152667057e-06,2.112135171890259,0.9122760891914368,0.9122760891914368,0.0,158.30886840820312,133.0,33231.27734375,0.0,1914.580078125,1.0,280.957275390625,283.0851745605469,291.2983703613281,293.510986328125,293.1499938964844,293.1499938964844,280.6499938964844,36588.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750453591346741,1.0,0.0,0.0,3.73848009109497,3.738505125045776,9.325742666987936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.21435546875,0.0,1638.3597412109375,1895.4371337890625,0.0,3170.13232421875,0.925454080104828,1.0,0.0,3.0,1.0,0.0
12307860,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8368087410926819,0.377810001373291,0.343305230140686,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8346599340438843,0.3751416504383087,0.3585561215877533,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8339326977729797,0.3738233149051666,0.2640894949436188,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.7798296809196472,0.3040655553340912,0.2916811108589172,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7030391097068787,0.2194088995456695,1.0054597854614258,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1135559082031,284.1275939941406,1.0,0.532203733921051,1.0,1.0,0.0,1.0,-2.717036724090576,2.717030763626098,5.926094218011713e-06,2.09419322013855,0.8995898962020874,0.8995898962020874,0.0,149.92994689941406,121.0,33814.5,0.0,1840.1396484375,1.0,280.6575012207031,282.8424072265625,291.2685241699219,293.5177917480469,293.1499938964844,293.1499938964844,280.3500061035156,36948.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836004137992859,1.0,0.0,0.0,3.7042977809906006,3.704322576522827,9.155984912467828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.3759765625,0.0,1601.620361328125,1895.4371337890625,0.0,3250.31201171875,0.9180365204811096,1.0,0.0,3.0,1.0,0.0
12307920,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8368087410926819,0.377810001373291,0.343305230140686,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8346599340438843,0.3751416504383087,0.3585561215877533,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1301574707031,0.8339326977729797,0.3738233149051666,0.2640894949436188,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.7798296809196472,0.3040655553340912,0.2916811108589172,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.131103515625,0.7030391097068787,0.2194088995456695,1.0054597854614258,284.13006591796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1135559082031,284.1275939941406,1.0,0.532203733921051,1.0,1.0,0.0,1.0,-2.717036724090576,2.717030763626098,5.926094218011713e-06,2.09419322013855,0.8995898962020874,0.8995898962020874,0.0,149.92994689941406,121.0,33814.5,0.0,1840.1396484375,1.0,280.6575012207031,282.8424072265625,291.2685241699219,293.5177917480469,293.1499938964844,293.1499938964844,280.3500061035156,36948.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836004137992859,1.0,0.0,0.0,3.7042977809906006,3.704322576522827,9.155984912467828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.3759765625,0.0,1601.620361328125,1895.4371337890625,0.0,3250.31201171875,0.9180365204811096,1.0,0.0,3.0,1.0,0.0
12307980,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8463116884231567,0.3742502331733703,0.3398032784461975,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8454145193099976,0.3734618425369262,0.3566415011882782,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8439528346061707,0.371153175830841,0.2619855105876922,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7904065251350403,0.3023867607116699,0.2897605895996094,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.7118290066719055,0.2174721658229828,0.99514240026474,283.91851806640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.098388671875,283.916259765625,1.0,0.5228186845779419,1.0,1.0,0.0,1.0,-2.6932928562164307,2.693287134170532,5.822527782584075e-06,2.0756797790527344,0.8841183185577393,0.8841183185577393,0.0,140.1756591796875,109.0,34348.1796875,0.0,1759.4342041015625,1.0,280.3578491210937,282.60650634765625,291.2377319335937,293.52032470703125,293.1499938964844,293.1499938964844,280.6499938964844,37344.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916608691215515,1.0,0.0,0.0,3.655364990234375,3.6553893089294434,8.915686180444027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.02294921875,0.0,1549.2200927734375,1895.4371337890625,0.0,3325.73681640625,0.9073694944381714,1.0,0.0,3.0,1.0,0.0
12308040,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8463116884231567,0.3742502331733703,0.3398032784461975,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8454145193099976,0.3734618425369262,0.3566415011882782,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.8439528346061707,0.371153175830841,0.2619855105876922,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.7904065251350403,0.3023867607116699,0.2897605895996094,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.7118290066719055,0.2174721658229828,0.99514240026474,283.91851806640625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.098388671875,283.916259765625,1.0,0.5228186845779419,1.0,1.0,0.0,1.0,-2.6932928562164307,2.693287134170532,5.822527782584075e-06,2.0756797790527344,0.8841183185577393,0.8841183185577393,0.0,140.1756591796875,109.0,34348.1796875,0.0,1759.4342041015625,1.0,280.3578491210937,282.60650634765625,291.2377319335937,293.52032470703125,293.1499938964844,293.1499938964844,280.6499938964844,37344.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916608691215515,1.0,0.0,0.0,3.655364990234375,3.6553893089294434,8.915686180444027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.02294921875,0.0,1549.2200927734375,1895.4371337890625,0.0,3325.73681640625,0.9073694944381714,1.0,0.0,3.0,1.0,0.0
12308100,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.8526337742805481,0.3730937242507934,0.3382447063922882,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.038818359375,0.8523350358009338,0.3730409741401672,0.355802834033966,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0387878417969,0.8504935503005981,0.3703041672706604,0.2610418796539306,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.7971474528312683,0.301893949508667,0.2888957262039184,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.7171927094459534,0.2167715579271316,0.9903259873390198,284.0390930175781,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0946960449219,284.047607421875,1.0,0.5179007053375244,1.0,1.0,0.0,1.0,-2.6824448108673096,2.682439088821411,5.775355475634569e-06,2.067145347595215,0.879178524017334,0.879178524017334,0.0,134.7994842529297,109.0,33270.98828125,0.0,1718.798583984375,1.0,280.6009216308594,282.7738647460937,291.1300964355469,293.256103515625,293.1499938964844,293.1499938964844,280.6499938964844,37358.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800352215766907,1.0,0.0,0.0,3.6291470527648926,3.629171133041382,8.788250625002547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.7548828125,0.0,1520.1983642578125,1895.4371337890625,0.0,3216.91064453125,0.9015994668006896,1.0,0.0,3.0,1.0,0.0
12308160,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.861421525478363,0.3725490868091583,0.337324857711792,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.861600399017334,0.3731005787849426,0.3554425537586212,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.8593984842300415,0.369981974363327,0.260499507188797,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08465576171875,0.8060499429702759,0.3018096685409546,0.2884263694286346,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7241519093513489,0.2164111584424972,0.9869713187217712,284.0848693847656,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.09552001953125,284.08612060546875,1.0,0.5130638480186462,1.0,1.0,0.0,1.0,-2.675652503967285,2.6756467819213867,5.745819180447143e-06,2.0617542266845703,0.8739095330238342,0.8739095330238342,0.0,128.79934692382812,97.0,32985.38671875,0.0,1681.50048828125,1.0,280.6423645019531,282.8262634277344,291.10235595703125,293.23248291015625,293.1499938964844,293.1499938964844,280.95001220703125,37346.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706586360931396,1.0,0.0,0.0,3.604308605194092,3.604332208633423,8.668365580888349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.42041015625,0.0,1492.873046875,1895.4371337890625,0.0,3128.98876953125,0.8960261940956116,1.0,0.0,3.0,1.0,0.0
12308220,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.8853172063827515,0.3723979294300079,0.3364541530609131,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.8864359259605408,0.3740913867950439,0.3556128740310669,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.8834914565086365,0.3702379763126373,0.2601102590560913,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.827759325504303,0.3024046719074249,0.2882565259933471,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.7423693537712097,0.2163805961608886,0.9834625720977784,284.27593994140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.10467529296875,284.27764892578125,1.0,0.5037596225738525,1.0,1.0,0.0,1.0,-2.6699140071868896,2.669908285140991,5.720792614738457e-06,2.057136058807373,0.8664739727973938,0.8664739727973938,0.0,115.99431610107422,85.0,31721.66015625,0.0,1614.923828125,1.0,280.9413146972656,283.0678100585937,291.054931640625,293.0829162597656,293.1499938964844,293.1499938964844,281.25,37200.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462510108947754,1.0,0.0,0.0,3.558701753616333,3.558725118637085,8.450384711977676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.15283203125,0.0,1442.7030029296875,1895.4371337890625,0.0,2900.170166015625,0.8857854604721069,1.0,0.0,3.0,1.0,0.0
12308280,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.8853172063827515,0.3723979294300079,0.3364541530609131,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.8864359259605408,0.3740913867950439,0.3556128740310669,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.8834914565086365,0.3702379763126373,0.2601102590560913,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.275634765625,0.827759325504303,0.3024046719074249,0.2882565259933471,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751159667969,0.7423693537712097,0.2163805961608886,0.9834625720977784,284.27593994140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.10467529296875,284.27764892578125,1.0,0.5037596225738525,1.0,1.0,0.0,1.0,-2.6699140071868896,2.669908285140991,5.720792614738457e-06,2.057136058807373,0.8664739727973938,0.8664739727973938,0.0,115.99431610107422,85.0,31721.66015625,0.0,1614.923828125,1.0,280.9413146972656,283.0678100585937,291.054931640625,293.0829162597656,293.1499938964844,293.1499938964844,281.25,37200.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462510108947754,1.0,0.0,0.0,3.558701753616333,3.558725118637085,8.450384711977676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.15283203125,0.0,1442.7030029296875,1895.4371337890625,0.0,2900.170166015625,0.8857854604721069,1.0,0.0,3.0,1.0,0.0
