time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308340,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9191246032714844,0.3729411363601684,0.3363157212734222,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9215371012687684,0.3758140206336975,0.3565643727779388,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9173900485038756,0.3712148368358612,0.2602981030941009,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.8565225005149841,0.3036563396453857,0.2887810468673706,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.7682337760925293,0.2169795036315918,0.9830564260482788,284.4695739746094,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195373535156,284.471435546875,1.0,0.495036631822586,1.0,1.0,0.0,1.0,-2.6712539196014404,2.671248197555542,5.7263414419139735e-06,2.058074951171875,0.861639142036438,0.861639142036438,0.0,102.8580322265625,73.0,30542.841796875,0.0,1557.01416015625,1.0,281.24090576171875,283.30975341796875,291.0399780273437,292.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,36970.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246899843215942,1.0,0.0,0.0,3.521583080291748,3.521605968475342,8.275022196357895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.86962890625,0.0,1401.942626953125,1895.4371337890625,0.0,2699.072509765625,0.8773725032806396,1.0,0.0,3.0,1.0,0.0
12308400,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9191246032714844,0.3729411363601684,0.3363157212734222,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9215371012687684,0.3758140206336975,0.3565643727779388,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4695129394531,0.9173900485038756,0.3712148368358612,0.2602981030941009,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692687988281,0.8565225005149841,0.3036563396453857,0.2887810468673706,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.7682337760925293,0.2169795036315918,0.9830564260482788,284.4695739746094,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195373535156,284.471435546875,1.0,0.495036631822586,1.0,1.0,0.0,1.0,-2.6712539196014404,2.671248197555542,5.7263414419139735e-06,2.058074951171875,0.861639142036438,0.861639142036438,0.0,102.8580322265625,73.0,30542.841796875,0.0,1557.01416015625,1.0,281.24090576171875,283.30975341796875,291.0399780273437,292.9887390136719,293.1499938964844,293.1499938964844,281.54998779296875,36970.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246899843215942,1.0,0.0,0.0,3.521583080291748,3.521605968475342,8.275022196357895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.86962890625,0.0,1401.942626953125,1895.4371337890625,0.0,2699.072509765625,0.8773725032806396,1.0,0.0,3.0,1.0,0.0
12308460,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9669744968414308,0.3738924860954284,0.3365812301635742,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9701468348503112,0.377985417842865,0.3579839169979095,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9657803177833556,0.3726238310337066,0.2608195841312408,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.8976617455482483,0.3053134977817535,0.2897291481494903,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.805054783821106,0.2179734855890274,0.9846152663230896,284.6632995605469,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1368713378906,284.6653137207031,1.0,0.4868441224098205,1.0,1.0,0.0,1.0,-2.6769144535064697,2.676908731460572,5.750565833295696e-06,2.0624022483825684,0.8593845367431641,0.8593845367431641,0.0,89.78561401367188,91.0,29465.703125,-0.0,1505.3050537109375,1.0,281.5403137207031,283.55029296875,291.0292053222656,292.91046142578125,293.1499938964844,293.1499938964844,281.8500061035156,36688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061980605125427,1.0,0.0,0.0,3.4949710369110107,3.4949936866760254,8.150428811859456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4287109375,0.0,1372.363525390625,1895.4371337890625,0.0,2528.226318359375,0.8712515234947205,1.0,0.0,3.0,1.0,0.0
12308520,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9669744968414308,0.3738924860954284,0.3365812301635742,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9701468348503112,0.377985417842865,0.3579839169979095,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9657803177833556,0.3726238310337066,0.2608195841312408,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630249023437,0.8976617455482483,0.3053134977817535,0.2897291481494903,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.805054783821106,0.2179734855890274,0.9846152663230896,284.6632995605469,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1368713378906,284.6653137207031,1.0,0.4868441224098205,1.0,1.0,0.0,1.0,-2.6769144535064697,2.676908731460572,5.750565833295696e-06,2.0624022483825684,0.8593845367431641,0.8593845367431641,0.0,89.78561401367188,91.0,29465.703125,-0.0,1505.3050537109375,1.0,281.5403137207031,283.55029296875,291.0292053222656,292.91046142578125,293.1499938964844,293.1499938964844,281.8500061035156,36688.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061980605125427,1.0,0.0,0.0,3.4949710369110107,3.4949936866760254,8.150428811859456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4287109375,0.0,1372.363525390625,1895.4371337890625,0.0,2528.226318359375,0.8712515234947205,1.0,0.0,3.0,1.0,0.0
12308580,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9746548533439636,0.3751426637172699,0.337572306394577,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9786051511764526,0.3804819285869598,0.3601913750171661,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9739089012145996,0.3743509352207184,0.2619163691997528,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9062272906303406,0.3072545528411865,0.2914271950721741,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.812230110168457,0.2192270904779434,0.9896450042724608,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1548156738281,284.8659973144531,1.0,0.4885321855545044,1.0,1.0,0.0,1.0,-2.690152406692505,2.690146446228028,5.807500656374032e-06,2.0725619792938232,0.8598629832267761,0.8598629832267761,0.0,88.45511627197266,109.0,28560.06640625,-0.0,1517.60400390625,1.0,281.84039306640625,283.7976379394531,291.0174255371094,292.8422241210937,293.1499938964844,293.1499938964844,282.1499938964844,36368.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903915047645569,1.0,0.0,0.0,3.48030972480774,3.480332374572754,8.082191129687999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.62158203125,0.0,1355.0750732421875,1895.4371337890625,0.0,2383.921875,0.8677563667297363,1.0,0.0,3.0,1.0,0.0
12308640,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9746548533439636,0.3751426637172699,0.337572306394577,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9786051511764526,0.3804819285869598,0.3601913750171661,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9739089012145996,0.3743509352207184,0.2619163691997528,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9062272906303406,0.3072545528411865,0.2914271950721741,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.812230110168457,0.2192270904779434,0.9896450042724608,284.8640441894531,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1548156738281,284.8659973144531,1.0,0.4885321855545044,1.0,1.0,0.0,1.0,-2.690152406692505,2.690146446228028,5.807500656374032e-06,2.0725619792938232,0.8598629832267761,0.8598629832267761,0.0,88.45511627197266,109.0,28560.06640625,-0.0,1517.60400390625,1.0,281.84039306640625,283.7976379394531,291.0174255371094,292.8422241210937,293.1499938964844,293.1499938964844,282.1499938964844,36368.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903915047645569,1.0,0.0,0.0,3.48030972480774,3.480332374572754,8.082191129687999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.62158203125,0.0,1355.0750732421875,1895.4371337890625,0.0,2383.921875,0.8677563667297363,1.0,0.0,3.0,1.0,0.0
12308700,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9668510556221008,0.3758077323436737,0.3382022082805633,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9715562462806702,0.3817896246910095,0.3614669740200043,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9662879705429076,0.3752716183662414,0.2625875473022461,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8989357948303223,0.3082718253135681,0.2924405038356781,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8059393167495728,0.2198902070522308,0.992924153804779,285.0075378417969,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1632995605469,285.0174560546875,1.0,0.4915508031845093,1.0,1.0,0.0,1.0,-2.698405504226685,2.698399782180786,5.843241069669602e-06,2.0789453983306885,0.86162269115448,0.86162269115448,0.0,90.99068450927734,109.0,27795.71484375,-0.0,1540.8016357421875,1.0,282.0936889648437,283.98291015625,290.98199462890625,292.71612548828125,293.1499938964844,293.1499938964844,282.1499938964844,36186.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806943655014038,1.0,0.0,0.0,3.477477550506592,3.477499961853028,8.069042110037117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.82177734375,0.0,1350.89501953125,1895.4371337890625,0.0,2296.376708984375,0.8670297265052795,1.0,0.0,3.0,1.0,0.0
12308760,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9544047713279724,0.3765560686588287,0.339011937379837,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.959982693195343,0.3831744790077209,0.3629046678543091,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9540259838104248,0.3762741684913635,0.2633861303329468,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8879669308662415,0.3093509674072265,0.2935934960842132,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7960997819900513,0.2205984890460968,0.99674654006958,285.0624389648437,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1720275878906,285.06414794921875,1.0,0.4956437349319458,1.0,1.0,0.0,1.0,-2.708043098449707,2.708037137985229,5.8851205722021405e-06,2.0864017009735107,0.8629676103591919,0.8629676103591919,0.0,94.89096069335938,127.0,27705.5625,-0.0,1572.3983154296875,1.0,282.1405029296875,284.04058837890625,291.001220703125,292.77545166015625,293.1499938964844,293.1499938964844,282.45001220703125,36032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765582799911499,1.0,0.0,0.0,3.4782731533050537,3.4782955646514893,8.072735226960503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.06103515625,0.0,1350.608642578125,1895.4371337890625,0.0,2259.294677734375,0.8670448064804077,1.0,0.0,3.0,1.0,0.0
12308820,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9207623600959778,0.3782047927379608,0.3408024311065674,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9278123378753662,0.3860913217067718,0.3659878671169281,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9208491444587708,0.3784301877021789,0.2651330530643463,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.8611315488815308,0.3116206526756286,0.2960852682590484,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7717480063438416,0.2220833152532577,1.0051536560058594,285.2767028808594,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18896484375,285.2776794433594,1.0,0.5060702562332153,1.0,1.0,0.0,1.0,-2.7290937900543213,2.729087829589844,5.97715597905335e-06,2.1027073860168457,0.8690425753593445,0.8690425753593445,0.0,105.89559173583984,145.0,27003.16796875,-0.0,1653.727294921875,1.0,282.4400939941406,284.2869873046875,290.98345947265625,292.71368408203125,293.1499938964844,293.1499938964844,282.75,35678.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640966773033142,1.0,0.0,0.0,3.4893743991851807,3.489396810531616,8.124346777549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7783203125,0.0,1359.4027099609375,1895.4371337890625,0.0,2148.599853515625,0.8692440390586853,1.0,0.0,3.0,1.0,0.0
12308880,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9207623600959778,0.3782047927379608,0.3408024311065674,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9278123378753662,0.3860913217067718,0.3659878671169281,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9208491444587708,0.3784301877021789,0.2651330530643463,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.8611315488815308,0.3116206526756286,0.2960852682590484,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7717480063438416,0.2220833152532577,1.0051536560058594,285.2767028808594,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.18896484375,285.2776794433594,1.0,0.5060702562332153,1.0,1.0,0.0,1.0,-2.7290937900543213,2.729087829589844,5.97715597905335e-06,2.1027073860168457,0.8690425753593445,0.8690425753593445,0.0,105.89559173583984,145.0,27003.16796875,-0.0,1653.727294921875,1.0,282.4400939941406,284.2869873046875,290.98345947265625,292.71368408203125,293.1499938964844,293.1499938964844,282.75,35678.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640966773033142,1.0,0.0,0.0,3.4893743991851807,3.489396810531616,8.124346777549363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.7783203125,0.0,1359.4027099609375,1895.4371337890625,0.0,2148.599853515625,0.8692440390586853,1.0,0.0,3.0,1.0,0.0
12308940,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8896114826202393,0.3801771700382232,0.3429736793041229,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8965511918067932,0.3892881572246551,0.3694356083869934,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8900719285011292,0.3808818757534027,0.2671601176261902,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.835826575756073,0.3141129910945892,0.2988875806331634,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7485529780387878,0.2237194627523422,1.014716863632202,285.4993591308594,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2054748535156,285.5010986328125,1.0,0.518498420715332,1.0,1.0,0.0,1.0,-2.7531402111053467,2.75313401222229,6.083194421080407e-06,2.1213488578796387,0.8781945109367371,0.8781945109367371,0.0,119.67825317382812,163.0,26422.251953125,-0.0,1753.8006591796875,1.0,282.7401733398437,284.53387451171875,290.9663391113281,292.6597595214844,293.1499938964844,293.1499938964844,283.04998779296875,35321.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533461451530457,1.0,0.0,0.0,3.513963222503662,3.5139858722686768,8.239251201302977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2568359375,0.0,1382.1375732421875,1895.4371337890625,0.0,2054.469482421875,0.8744463324546814,1.0,0.0,3.0,1.0,0.0
12309000,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8896114826202393,0.3801771700382232,0.3429736793041229,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8965511918067932,0.3892881572246551,0.3694356083869934,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992980957031,0.8900719285011292,0.3808818757534027,0.2671601176261902,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.835826575756073,0.3141129910945892,0.2988875806331634,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7485529780387878,0.2237194627523422,1.014716863632202,285.4993591308594,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2054748535156,285.5010986328125,1.0,0.518498420715332,1.0,1.0,0.0,1.0,-2.7531402111053467,2.75313401222229,6.083194421080407e-06,2.1213488578796387,0.8781945109367371,0.8781945109367371,0.0,119.67825317382812,163.0,26422.251953125,-0.0,1753.8006591796875,1.0,282.7401733398437,284.53387451171875,290.9663391113281,292.6597595214844,293.1499938964844,293.1499938964844,283.04998779296875,35321.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533461451530457,1.0,0.0,0.0,3.513963222503662,3.5139858722686768,8.239251201302977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.2568359375,0.0,1382.1375732421875,1895.4371337890625,0.0,2054.469482421875,0.8744463324546814,1.0,0.0,3.0,1.0,0.0
12309060,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8636225461959839,0.3824062645435333,0.3454534411430359,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8710140585899353,0.3927159905433655,0.3731769919395447,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8643962144851685,0.3835734724998474,0.2694113552570343,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.8139724731445312,0.3167914152145386,0.3019390106201172,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.7290669083595276,0.2254830151796341,1.0251892805099487,285.7188720703125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.22198486328125,285.72039794921875,1.0,0.5320966243743896,1.0,1.0,0.0,1.0,-2.7795729637146,2.779566764831543,6.200869847816648e-06,2.141857624053955,0.8902590870857239,0.8902590870857239,0.0,135.21444702148438,181.0,25842.48828125,-0.0,1867.578125,1.0,283.0404968261719,284.7767639160156,290.9463195800781,292.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,34988.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438164949417114,1.0,0.0,0.0,3.551063299179077,3.551086187362671,8.4141476008881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1418.4947509765625,1895.4371337890625,0.0,1972.1986083984373,0.8804711699485779,1.0,0.0,3.0,1.0,0.0
12309120,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8636225461959839,0.3824062645435333,0.3454534411430359,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8710140585899353,0.3927159905433655,0.3731769919395447,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71881103515625,0.8643962144851685,0.3835734724998474,0.2694113552570343,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.8139724731445312,0.3167914152145386,0.3019390106201172,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.7290669083595276,0.2254830151796341,1.0251892805099487,285.7188720703125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.22198486328125,285.72039794921875,1.0,0.5320966243743896,1.0,1.0,0.0,1.0,-2.7795729637146,2.779566764831543,6.200869847816648e-06,2.141857624053955,0.8902590870857239,0.8902590870857239,0.0,135.21444702148438,181.0,25842.48828125,-0.0,1867.578125,1.0,283.0404968261719,284.7767639160156,290.9463195800781,292.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,34988.58984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438164949417114,1.0,0.0,0.0,3.551063299179077,3.551086187362671,8.4141476008881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.955078125,0.0,1418.4947509765625,1895.4371337890625,0.0,1972.1986083984373,0.8804711699485779,1.0,0.0,3.0,1.0,0.0
12309180,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8414050340652466,0.3840826749801636,0.347735732793808,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8491307497024536,0.3958009779453277,0.3768390119075775,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8424996137619019,0.3858548402786255,0.2715750634670257,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7930274605751038,0.3191789388656616,0.3049305379390716,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7114285230636597,0.2270106077194214,1.035459280014038,285.79473876953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.794921875,1.0,0.5461999773979187,1.0,1.0,0.0,1.0,-2.8052594661712646,2.805253028869629,6.316471171885496e-06,2.161864757537842,0.9021872282028198,0.9021872282028198,0.0,152.20635986328125,169.0,25659.806640625,-0.0,1989.191162109375,1.0,283.1466064453125,284.8611755371094,290.9637145996094,292.63787841796875,293.1499938964844,293.1499938964844,283.04998779296875,34457.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458586692810059,1.0,0.0,0.0,3.5756165981292725,3.5756397247314453,8.530906256964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.09716796875,0.0,1440.672607421875,1895.4371337890625,0.0,1989.7314453125,0.8891996145248413,1.0,0.0,3.0,1.0,0.0
12309240,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8414050340652466,0.3840826749801636,0.347735732793808,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8491307497024536,0.3958009779453277,0.3768390119075775,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79473876953125,0.8424996137619019,0.3858548402786255,0.2715750634670257,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7930274605751038,0.3191789388656616,0.3049305379390716,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7114285230636597,0.2270106077194214,1.035459280014038,285.79473876953125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.794921875,1.0,0.5461999773979187,1.0,1.0,0.0,1.0,-2.8052594661712646,2.805253028869629,6.316471171885496e-06,2.161864757537842,0.9021872282028198,0.9021872282028198,0.0,152.20635986328125,169.0,25659.806640625,-0.0,1989.191162109375,1.0,283.1466064453125,284.8611755371094,290.9637145996094,292.63787841796875,293.1499938964844,293.1499938964844,283.04998779296875,34457.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458586692810059,1.0,0.0,0.0,3.5756165981292725,3.5756397247314453,8.530906256964954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.09716796875,0.0,1440.672607421875,1895.4371337890625,0.0,1989.7314453125,0.8891996145248413,1.0,0.0,3.0,1.0,0.0
12309300,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8368998765945435,0.3844207227230072,0.3483855724334717,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.845018208026886,0.396984726190567,0.3782588839530945,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8382135629653931,0.3865855634212494,0.2723252475261688,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.7888824939727783,0.3200660645961761,0.3060499727725982,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.7076238989830017,0.2275256365537643,1.0389894247055054,285.7333068847656,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.236083984375,285.7289428710937,1.0,0.5493986010551453,1.0,1.0,0.0,1.0,-2.81424617767334,2.814239978790283,6.357397978717927e-06,2.1689696311950684,0.906824827194214,0.906824827194214,0.0,156.4215545654297,169.0,25870.20703125,-0.0,2023.9373779296875,1.0,283.066650390625,284.7893371582031,290.9924011230469,292.7180480957031,293.1499938964844,293.1499938964844,283.04998779296875,34649.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534781098365784,1.0,0.0,0.0,3.606441020965576,3.606464385986328,8.678625817992724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.2158203125,0.0,1475.2637939453125,1895.4371337890625,0.0,2055.616455078125,0.8945412635803223,1.0,0.0,3.0,1.0,0.0
12309360,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.8350476026535034,0.3844165802001953,0.3485704958438873,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008361816406,0.8437063694000244,0.3979021310806274,0.3792924284934997,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.8366338610649109,0.3870164453983307,0.2727607786655426,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.7875085473060608,0.3207213878631592,0.3068254888057709,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70147705078125,0.7062398791313171,0.2278460562229156,1.0411131381988523,285.7008056640625,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2356872558594,285.6990661621094,1.0,0.5510247945785522,1.0,1.0,0.0,1.0,-2.8197243213653564,2.8197181224823,6.38242318018456e-06,2.173306465148926,0.9114888906478882,0.9114888906478882,0.0,158.23028564453125,157.0,25861.578125,-0.0,2041.562255859375,1.0,283.05255126953125,284.7581481933594,290.98260498046875,292.7059020996094,293.1499938964844,293.1499938964844,282.75,34728.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596179246902466,1.0,0.0,0.0,3.6294662952423096,3.6294898986816406,8.789796197561373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.78515625,0.0,1500.98388671875,1895.4371337890625,0.0,2109.222412109375,0.8997722268104553,1.0,0.0,3.0,1.0,0.0
12309420,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8352895975112915,0.3830755054950714,0.3477358222007751,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8453354239463806,0.3986897468566894,0.3803330063819885,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8375407457351685,0.386709988117218,0.2727969288825989,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7889706492424011,0.3211272060871124,0.3074658811092376,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.7071910500526428,0.227737158536911,1.041638731956482,285.4481811523437,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261047363281,285.4449768066406,1.0,0.5505571961402893,1.0,1.0,0.0,1.0,-2.821429967880249,2.8214235305786133,6.390589078364428e-06,2.174822807312012,0.9161136150360109,0.9161136150360109,0.0,157.60231018066406,145.0,26389.875,-0.0,2041.3240966796875,1.0,282.75830078125,284.483642578125,290.98486328125,292.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35036.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814823389053345,1.0,0.0,0.0,3.6663389205932617,3.666362762451172,8.969298619376787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.447265625,0.0,1544.1822509765625,1895.4371337890625,0.0,2303.459228515625,0.9082371592521667,1.0,0.0,3.0,1.0,0.0
12309480,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8352895975112915,0.3830755054950714,0.3477358222007751,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4482421875,0.8453354239463806,0.3986897468566894,0.3803330063819885,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44830322265625,0.8375407457351685,0.386709988117218,0.2727969288825989,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.7889706492424011,0.3211272060871124,0.3074658811092376,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494934082031,0.7071910500526428,0.227737158536911,1.041638731956482,285.4481811523437,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261047363281,285.4449768066406,1.0,0.5505571961402893,1.0,1.0,0.0,1.0,-2.821429967880249,2.8214235305786133,6.390589078364428e-06,2.174822807312012,0.9161136150360109,0.9161136150360109,0.0,157.60231018066406,145.0,26389.875,-0.0,2041.3240966796875,1.0,282.75830078125,284.483642578125,290.98486328125,292.7792053222656,293.1499938964844,293.1499938964844,282.45001220703125,35036.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814823389053345,1.0,0.0,0.0,3.6663389205932617,3.666362762451172,8.969298619376787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.447265625,0.0,1544.1822509765625,1895.4371337890625,0.0,2303.459228515625,0.9082371592521667,1.0,0.0,3.0,1.0,0.0
12309540,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8389079570770264,0.3806723058223724,0.3456209599971771,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8506495952606201,0.3985177874565124,0.3802006542682647,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8419256806373596,0.3853687345981598,0.2718952298164367,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7940071225166321,0.320673257112503,0.3070504069328308,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.7111474871635437,0.2268590778112411,1.0377024412155151,285.1840209960937,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089233398437,285.18072509765625,1.0,0.5464571118354797,1.0,1.0,0.0,1.0,-2.8124234676361084,2.8124170303344727,6.350042895064689e-06,2.1679670810699463,0.9171026349067688,0.9171026349067688,0.0,153.17103576660156,133.0,26827.96484375,-0.0,2005.364990234375,1.0,282.45819091796875,284.2006530761719,290.93621826171875,292.7684631347656,293.1499938964844,293.1499938964844,282.1499938964844,35383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980868816375732,1.0,0.0,0.0,3.690238952636719,3.690263271331787,9.086617751563608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.90673828125,0.0,1573.7353515625,1895.4371337890625,0.0,2453.94677734375,0.9138299226760864,1.0,0.0,3.0,1.0,0.0
12309600,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.8389079570770264,0.3806723058223724,0.3456209599971771,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8506495952606201,0.3985177874565124,0.3802006542682647,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8419256806373596,0.3853687345981598,0.2718952298164367,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.7940071225166321,0.320673257112503,0.3070504069328308,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.7111474871635437,0.2268590778112411,1.0377024412155151,285.1840209960937,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089233398437,285.18072509765625,1.0,0.5464571118354797,1.0,1.0,0.0,1.0,-2.8124234676361084,2.8124170303344727,6.350042895064689e-06,2.1679670810699463,0.9171026349067688,0.9171026349067688,0.0,153.17103576660156,133.0,26827.96484375,-0.0,2005.364990234375,1.0,282.45819091796875,284.2006530761719,290.93621826171875,292.7684631347656,293.1499938964844,293.1499938964844,282.1499938964844,35383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980868816375732,1.0,0.0,0.0,3.690238952636719,3.690263271331787,9.086617751563608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.90673828125,0.0,1573.7353515625,1895.4371337890625,0.0,2453.94677734375,0.9138299226760864,1.0,0.0,3.0,1.0,0.0
12309660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8457262516021729,0.3779171109199524,0.3429649770259857,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8593613505363464,0.3978922963142395,0.3794361650943756,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8495343923568726,0.3835785090923309,0.270518034696579,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8022202253341675,0.3197952806949615,0.306043416261673,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7174561023712158,0.225563496351242,1.0310571193695068,284.94268798828125,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9403076171875,1.0,0.5399836301803589,1.0,1.0,0.0,1.0,-2.79746413230896,2.797457933425904,6.282683443714632e-06,2.1564412117004395,0.915023684501648,0.915023684501648,0.0,146.11151123046875,121.0,27375.533203125,-0.0,1947.55615234375,1.0,282.1578674316406,283.9295349121094,290.8847045898437,292.745849609375,293.1499938964844,293.1499938964844,281.8500061035156,35726.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091179728507996,1.0,0.0,0.0,3.701268196105957,3.701292753219605,9.141015198110836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.79541015625,0.0,1588.8824462890625,1895.4371337890625,0.0,2555.072998046875,0.9165364503860474,1.0,0.0,3.0,1.0,0.0
12309720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8457262516021729,0.3779171109199524,0.3429649770259857,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8593613505363464,0.3978922963142395,0.3794361650943756,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8495343923568726,0.3835785090923309,0.270518034696579,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8022202253341675,0.3197952806949615,0.306043416261673,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7174561023712158,0.225563496351242,1.0310571193695068,284.94268798828125,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1894226074219,284.9403076171875,1.0,0.5399836301803589,1.0,1.0,0.0,1.0,-2.79746413230896,2.797457933425904,6.282683443714632e-06,2.1564412117004395,0.915023684501648,0.915023684501648,0.0,146.11151123046875,121.0,27375.533203125,-0.0,1947.55615234375,1.0,282.1578674316406,283.9295349121094,290.8847045898437,292.745849609375,293.1499938964844,293.1499938964844,281.8500061035156,35726.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091179728507996,1.0,0.0,0.0,3.701268196105957,3.701292753219605,9.141015198110836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.79541015625,0.0,1588.8824462890625,1895.4371337890625,0.0,2555.072998046875,0.9165364503860474,1.0,0.0,3.0,1.0,0.0
12309780,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8559136390686035,0.3750770390033722,0.3401443660259247,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.871640682220459,0.3970824182033539,0.3783938884735107,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8605581521987915,0.3816342353820801,0.268955260515213,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8133386969566345,0.3187415599822998,0.3047670125961303,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.7259690761566162,0.2240845710039138,1.0230869054794312,284.71392822265625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17071533203125,284.71112060546875,1.0,0.5320045948028564,1.0,1.0,0.0,1.0,-2.779832363128662,2.779826164245605,6.203677912708372e-06,2.142822504043579,0.9100258350372314,0.9100258350372314,0.0,137.26417541503906,109.0,27941.78515625,-0.0,1877.6678466796875,1.0,281.8580017089844,283.6671142578125,290.8470458984375,292.7389831542969,293.1499938964844,293.1499938964844,281.54998779296875,36064.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180655837059021,1.0,0.0,0.0,3.6997995376586914,3.699824094772339,9.133761977864197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.69140625,0.0,1589.7724609375,1895.4371337890625,0.0,2637.6572265625,0.9164355993270874,1.0,0.0,3.0,1.0,0.0
12309840,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8559136390686035,0.3750770390033722,0.3401443660259247,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.871640682220459,0.3970824182033539,0.3783938884735107,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.8605581521987915,0.3816342353820801,0.268955260515213,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8133386969566345,0.3187415599822998,0.3047670125961303,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.715087890625,0.7259690761566162,0.2240845710039138,1.0230869054794312,284.71392822265625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17071533203125,284.71112060546875,1.0,0.5320045948028564,1.0,1.0,0.0,1.0,-2.779832363128662,2.779826164245605,6.203677912708372e-06,2.142822504043579,0.9100258350372314,0.9100258350372314,0.0,137.26417541503906,109.0,27941.78515625,-0.0,1877.6678466796875,1.0,281.8580017089844,283.6671142578125,290.8470458984375,292.7389831542969,293.1499938964844,293.1499938964844,281.54998779296875,36064.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180655837059021,1.0,0.0,0.0,3.6997995376586914,3.699824094772339,9.133761977864197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.69140625,0.0,1589.7724609375,1895.4371337890625,0.0,2637.6572265625,0.9164355993270874,1.0,0.0,3.0,1.0,0.0
12309900,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.8624274730682373,0.3736414015293121,0.3387372493743896,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.8792620301246643,0.3966376781463623,0.3778371214866638,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.867511510848999,0.3806332647800445,0.2681578993797302,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8198126554489136,0.3181792199611664,0.3040910363197326,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.731157660484314,0.223311960697174,1.0188915729522705,284.5542907714844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620178222656,284.5438537597656,1.0,0.5276336073875427,1.0,1.0,0.0,1.0,-2.770660161972046,2.7706539630889893,6.162763384054415e-06,2.1357321739196777,0.9058392643928528,0.9058392643928528,0.0,132.35719299316406,109.0,28604.111328125,-0.0,1840.2022705078125,1.0,281.6000671386719,283.4711303710937,290.8604736328125,292.8374328613281,293.1499938964844,293.1499938964844,281.54998779296875,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250305652618408,1.0,0.0,0.0,3.694428682327272,3.694453239440918,9.107262712859664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.83447265625,0.0,1585.0611572265625,1895.4371337890625,0.0,2702.235595703125,0.9153233766555786,1.0,0.0,3.0,1.0,0.0
12309960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.8695968985557556,0.372148185968399,0.3372064530849457,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.8875846862792969,0.3961319327354431,0.3771712779998779,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918212890625,0.8751531839370728,0.3795730471611023,0.2672768533229828,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4920654296875,0.826700747013092,0.3175648748874664,0.3033247292041778,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.7368060946464539,0.22249735891819,1.0143711566925049,284.4917297363281,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532287597656,284.4892272949219,1.0,0.5230409502983093,1.0,1.0,0.0,1.0,-2.760608434677124,2.7606022357940674,6.118089004303329e-06,2.127965450286865,0.9021127820014954,0.9021127820014954,0.0,127.32708740234376,97.0,28564.95703125,-0.0,1801.0491943359375,1.0,281.5574951171875,283.4134216308594,290.8186340332031,292.74468994140625,293.1499938964844,293.1499938964844,281.25,36410.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267457485198975,1.0,0.0,0.0,3.685481309890747,3.685505628585816,9.063202810466464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.91064453125,0.0,1576.106689453125,1895.4371337890625,0.0,2718.173095703125,0.9134644269943236,1.0,0.0,3.0,1.0,0.0
12310020,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8873041868209839,0.3691565096378326,0.3341805934906006,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27880859375,0.9077017903327942,0.3950769305229187,0.3758164346218109,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.893812894821167,0.3774317502975464,0.2655163109302521,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.8432222008705139,0.3163033723831177,0.3017685115337372,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27978515625,0.7507086992263794,0.2208502441644668,1.0052180290222168,284.2787780761719,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369934082031,284.2762756347656,1.0,0.5134041905403137,1.0,1.0,0.0,1.0,-2.740358352661133,2.740352392196656,6.028566076565767e-06,2.112311124801636,0.8914377689361572,0.8914377689361572,0.0,116.7344207763672,85.0,29229.42578125,-0.0,1720.845703125,1.0,281.2582092285156,283.1715087890625,290.7942199707031,292.759765625,293.1499938964844,293.1499938964844,281.54998779296875,36769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361002802848816,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927874546316161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.0869140625,0.0,1547.700439453125,1895.4371337890625,0.0,2805.302734375,0.9075327515602112,1.0,0.0,3.0,1.0,0.0
12310080,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8873041868209839,0.3691565096378326,0.3341805934906006,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27880859375,0.9077017903327942,0.3950769305229187,0.3758164346218109,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.893812894821167,0.3774317502975464,0.2655163109302521,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.8432222008705139,0.3163033723831177,0.3017685115337372,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27978515625,0.7507086992263794,0.2208502441644668,1.0052180290222168,284.2787780761719,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369934082031,284.2762756347656,1.0,0.5134041905403137,1.0,1.0,0.0,1.0,-2.740358352661133,2.740352392196656,6.028566076565767e-06,2.112311124801636,0.8914377689361572,0.8914377689361572,0.0,116.7344207763672,85.0,29229.42578125,-0.0,1720.845703125,1.0,281.2582092285156,283.1715087890625,290.7942199707031,292.759765625,293.1499938964844,293.1499938964844,281.54998779296875,36769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361002802848816,1.0,0.0,0.0,3.657862663269043,3.657886743545532,8.927874546316161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.0869140625,0.0,1547.700439453125,1895.4371337890625,0.0,2805.302734375,0.9075327515602112,1.0,0.0,3.0,1.0,0.0
12310140,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.914643943309784,0.3679412007331848,0.3321354985237121,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.939810574054718,0.3953248560428619,0.3751713335514068,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.922824203968048,0.3767749071121216,0.2643721103668213,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.8680815100669861,0.3161340355873108,0.3007950186729431,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.7720993161201477,0.2200376540422439,0.9980961084365844,284.4360656738281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.13348388671875,284.4369812011719,1.0,0.5036201477050781,1.0,1.0,0.0,1.0,-2.726008653640747,2.726002693176269,5.965230229776353e-06,2.1010775566101074,0.8858599066734314,0.8858599066734314,0.0,104.87322235107422,73.0,27942.55859375,-0.0,1644.4595947265625,1.0,281.5419616699219,283.3792724609375,290.6468811035156,292.4696350097656,293.1499938964844,293.1499938964844,281.8500061035156,36748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135694861412048,1.0,0.0,0.0,3.629219770431519,3.629243850708008,8.788603054199484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5517578125,0.0,1515.7391357421875,1895.4371337890625,0.0,2596.1025390625,0.9011582732200624,1.0,0.0,3.0,1.0,0.0
