time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310200,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360046386719,0.914643943309784,0.3679412007331848,0.3321354985237121,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.939810574054718,0.3953248560428619,0.3751713335514068,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43603515625,0.922824203968048,0.3767749071121216,0.2643721103668213,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359130859375,0.8680815100669861,0.3161340355873108,0.3007950186729431,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.7720993161201477,0.2200376540422439,0.9980961084365844,284.4360656738281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.13348388671875,284.4369812011719,1.0,0.5036201477050781,1.0,1.0,0.0,1.0,-2.726008653640747,2.726002693176269,5.965230229776353e-06,2.1010775566101074,0.8858599066734314,0.8858599066734314,0.0,104.87322235107422,73.0,27942.55859375,-0.0,1644.4595947265625,1.0,281.5419616699219,283.3792724609375,290.6468811035156,292.4696350097656,293.1499938964844,293.1499938964844,281.8500061035156,36748.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135694861412048,1.0,0.0,0.0,3.629219770431519,3.629243850708008,8.788603054199484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.5517578125,0.0,1515.7391357421875,1895.4371337890625,0.0,2596.1025390625,0.9011582732200624,1.0,0.0,3.0,1.0,0.0
12310260,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.961045503616333,0.368224173784256,0.331639677286148,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9837117791175842,0.3968631029129028,0.3758538663387298,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.9690101742744446,0.3775581419467926,0.2643291652202606,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.908665895462036,0.3171384632587433,0.3009900748729706,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8071584701538086,0.220220610499382,0.9954885244369508,284.6193542480469,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210327148437,1.0,0.4944361746311188,1.0,1.0,0.0,1.0,-2.723273515701294,2.7232675552368164,5.953152140136808e-06,2.0989155769348145,0.8817922472953796,0.8817922472953796,0.0,91.75555419921876,91.0,26766.751953125,-0.0,1579.5853271484375,1.0,281.8413391113281,283.61138916015625,290.5901794433594,292.3142395019531,293.1499938964844,293.1499938964844,282.1499938964844,36649.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857010364532471,1.0,0.0,0.0,3.6050446033477774,3.605068206787109,8.671906357449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.15966796875,0.0,1488.525390625,1895.4371337890625,0.0,2341.474609375,0.8956899642944336,1.0,0.0,3.0,1.0,0.0
12310320,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.961045503616333,0.368224173784256,0.331639677286148,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.9837117791175842,0.3968631029129028,0.3758538663387298,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.9690101742744446,0.3775581419467926,0.2643291652202606,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.908665895462036,0.3171384632587433,0.3009900748729706,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61871337890625,0.8071584701538086,0.220220610499382,0.9954885244369508,284.6193542480469,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6210327148437,1.0,0.4944361746311188,1.0,1.0,0.0,1.0,-2.723273515701294,2.7232675552368164,5.953152140136808e-06,2.0989155769348145,0.8817922472953796,0.8817922472953796,0.0,91.75555419921876,91.0,26766.751953125,-0.0,1579.5853271484375,1.0,281.8413391113281,283.61138916015625,290.5901794433594,292.3142395019531,293.1499938964844,293.1499938964844,282.1499938964844,36649.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857010364532471,1.0,0.0,0.0,3.6050446033477774,3.605068206787109,8.671906357449188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.15966796875,0.0,1488.525390625,1895.4371337890625,0.0,2341.474609375,0.8956899642944336,1.0,0.0,3.0,1.0,0.0
12310380,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9694129824638368,0.369183212518692,0.3323032557964325,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.99147230386734,0.39906045794487,0.3777142465114593,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.977369785308838,0.3790929317474365,0.2652308344841003,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.918388307094574,0.3188045024871826,0.302350640296936,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8141561150550842,0.2210073769092559,0.9980704188346864,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1559143066406,284.81719970703125,1.0,0.4953242242336273,1.0,1.0,0.0,1.0,-2.732116937637329,2.732110977172852,5.991852503939299e-06,2.105719327926636,0.8787579536437988,0.8787579536437988,0.0,90.0863037109375,109.0,25770.53125,-0.0,1584.4998779296875,1.0,282.14141845703125,283.8561096191406,290.576904296875,292.23004150390625,293.1499938964844,293.1499938964844,282.45001220703125,36542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613335847854614,1.0,0.0,0.0,3.584495306015014,3.5845189094543457,8.573326226724021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.09423828125,0.0,1465.4879150390625,1895.4371337890625,0.0,2124.2802734375,0.8910372853279114,1.0,0.0,3.0,1.0,0.0
12310440,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9694129824638368,0.369183212518692,0.3323032557964325,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.99147230386734,0.39906045794487,0.3777142465114593,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.977369785308838,0.3790929317474365,0.2652308344841003,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.918388307094574,0.3188045024871826,0.302350640296936,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8141561150550842,0.2210073769092559,0.9980704188346864,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1559143066406,284.81719970703125,1.0,0.4953242242336273,1.0,1.0,0.0,1.0,-2.732116937637329,2.732110977172852,5.991852503939299e-06,2.105719327926636,0.8787579536437988,0.8787579536437988,0.0,90.0863037109375,109.0,25770.53125,-0.0,1584.4998779296875,1.0,282.14141845703125,283.8561096191406,290.576904296875,292.23004150390625,293.1499938964844,293.1499938964844,282.45001220703125,36542.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613335847854614,1.0,0.0,0.0,3.584495306015014,3.5845189094543457,8.573326226724021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.09423828125,0.0,1465.4879150390625,1895.4371337890625,0.0,2124.2802734375,0.8910372853279114,1.0,0.0,3.0,1.0,0.0
12310500,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9617842435836792,0.3697611391544342,0.332834780216217,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.9855642914772034,0.4002718329429626,0.3788769543170929,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9704058766365052,0.3799863457679748,0.2658645808696747,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.9107417464256288,0.3197559118270874,0.3032752871513366,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8081497550010681,0.221513494849205,1.0005149841308594,284.96026611328125,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634216308594,284.9698486328125,1.0,0.4980112910270691,1.0,1.0,0.0,1.0,-2.7389612197875977,2.73895525932312,6.022011348250089e-06,2.111041784286499,0.8783091306686401,0.8783091306686401,0.0,92.4407196044922,109.0,24955.298828125,-0.0,1605.3431396484375,1.0,282.3966369628906,284.0443725585937,290.5445556640625,292.1035461425781,293.1499938964844,293.1499938964844,282.45001220703125,36461.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482424378395081,1.0,0.0,0.0,3.5758719444274902,3.575895309448242,8.53212497986533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.36669921875,0.0,1455.6314697265625,1895.4371337890625,0.0,2010.2650146484373,0.8890979290008545,1.0,0.0,3.0,1.0,0.0
12310560,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9494748711586,0.3704364597797394,0.3335687816143036,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.975524127483368,0.4015765786170959,0.3802286088466644,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9589064121246338,0.3809821307659149,0.2666486501693725,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8996477723121643,0.3207948207855224,0.3043746650218963,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7985459566116333,0.2220975011587143,1.0036858320236206,285.0133972167969,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1715087890625,285.0150146484375,1.0,0.5018148422241211,1.0,1.0,0.0,1.0,-2.747539520263672,2.7475335597991943,6.059914085199125e-06,2.117710590362549,0.8770803809165955,0.8770803809165955,0.0,96.16685485839844,127.0,24837.650390625,-0.0,1635.238525390625,1.0,282.4414367675781,284.1011962890625,290.5709533691406,292.1669616699219,293.1499938964844,293.1499938964844,282.75,36405.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417064905166626,1.0,0.0,0.0,3.569008111953736,3.569031238555908,8.49940136049554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.02685546875,0.0,1447.8795166015625,1895.4371337890625,0.0,1954.14111328125,0.8874872326850891,1.0,0.0,3.0,1.0,0.0
12310620,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.9164686799049376,0.3720267117023468,0.3352760970592499,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9458812475204468,0.4044038951396942,0.3831972777843475,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.9267908334732056,0.3832111954689026,0.2684212923049927,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8726711869239807,0.3230686783790588,0.306835412979126,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7744225859642029,0.2234325110912323,1.0112323760986328,285.2400207519531,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18804931640625,285.2424621582031,1.0,0.5117766261100769,1.0,1.0,0.0,1.0,-2.7673120498657227,2.767305850982666,6.1477453527913895e-06,2.133089542388916,0.8773901462554932,0.8773901462554932,0.0,106.84859466552734,145.0,24149.19921875,-0.0,1714.705078125,1.0,282.7408447265625,284.3575134277344,290.5636901855469,292.1149597167969,293.1499938964844,293.1499938964844,283.04998779296875,36221.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725897490978241,1.0,0.0,0.0,3.5602469444274902,3.560270071029663,8.457724334220984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.38916015625,0.0,1437.2015380859375,1895.4371337890625,0.0,1820.81494140625,0.8854051232337952,1.0,0.0,3.0,1.0,0.0
12310680,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398986816406,0.9164686799049376,0.3720267117023468,0.3352760970592499,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.9458812475204468,0.4044038951396942,0.3831972777843475,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.9267908334732056,0.3832111954689026,0.2684212923049927,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8726711869239807,0.3230686783790588,0.306835412979126,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389831542969,0.7744225859642029,0.2234325110912323,1.0112323760986328,285.2400207519531,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18804931640625,285.2424621582031,1.0,0.5117766261100769,1.0,1.0,0.0,1.0,-2.7673120498657227,2.767305850982666,6.1477453527913895e-06,2.133089542388916,0.8773901462554932,0.8773901462554932,0.0,106.84859466552734,145.0,24149.19921875,-0.0,1714.705078125,1.0,282.7408447265625,284.3575134277344,290.5636901855469,292.1149597167969,293.1499938964844,293.1499938964844,283.04998779296875,36221.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725897490978241,1.0,0.0,0.0,3.5602469444274902,3.560270071029663,8.457724334220984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.38916015625,0.0,1437.2015380859375,1895.4371337890625,0.0,1820.81494140625,0.8854051232337952,1.0,0.0,3.0,1.0,0.0
12310740,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.886174201965332,0.3739390969276428,0.3373892605304718,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9127134680747986,0.4075071513652801,0.3865513503551483,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8954447507858276,0.3857425153255462,0.2704981863498688,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8465874791145325,0.3255894780158996,0.3096525073051452,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7510973215103149,0.2249792665243148,1.020298719406128,285.46844482421875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.47039794921875,1.0,0.523861825466156,1.0,1.0,0.0,1.0,-2.790657520294189,2.7906510829925537,6.252280854823766e-06,2.1512560844421387,0.8795366883277893,0.8795366883277893,0.0,120.38868713378906,163.0,23482.830078125,-0.0,1814.359619140625,1.0,283.0407409667969,284.61376953125,290.5514831542969,292.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,36015.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195664405823,1.0,0.0,0.0,3.5592215061187744,3.559244632720948,8.452853421658801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.798828125,0.0,1434.6103515625,1895.4371337890625,0.0,1715.7884521484375,0.8830276131629944,1.0,0.0,3.0,1.0,0.0
12310800,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.886174201965332,0.3739390969276428,0.3373892605304718,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9127134680747986,0.4075071513652801,0.3865513503551483,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.8954447507858276,0.3857425153255462,0.2704981863498688,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682006835937,0.8465874791145325,0.3255894780158996,0.3096525073051452,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.7510973215103149,0.2249792665243148,1.020298719406128,285.46844482421875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2046203613281,285.47039794921875,1.0,0.523861825466156,1.0,1.0,0.0,1.0,-2.790657520294189,2.7906510829925537,6.252280854823766e-06,2.1512560844421387,0.8795366883277893,0.8795366883277893,0.0,120.38868713378906,163.0,23482.830078125,-0.0,1814.359619140625,1.0,283.0407409667969,284.61376953125,290.5514831542969,292.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,36015.296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131195664405823,1.0,0.0,0.0,3.5592215061187744,3.559244632720948,8.452853421658801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.798828125,0.0,1434.6103515625,1895.4371337890625,0.0,1715.7884521484375,0.8830276131629944,1.0,0.0,3.0,1.0,0.0
12310860,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.8592813611030579,0.3753367364406585,0.3393705487251282,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8847828507423401,0.4102495312690735,0.3898507952690124,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8684425354003906,0.3878749012947082,0.2725231647491455,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8234572410583496,0.3278283476829529,0.3124570250511169,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.7305874228477478,0.2263410240411758,1.029552936553955,285.5553283691406,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.5560607910156,1.0,0.5370586514472961,1.0,1.0,0.0,1.0,-2.813933849334717,2.81392765045166,6.357558049785439e-06,2.169448137283325,0.8804897665977478,0.8804897665977478,0.0,136.1138916015625,181.0,23236.4296875,-0.0,1925.9940185546875,1.0,283.1465759277344,284.7127685546875,290.5765991210937,292.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,35576.3671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136684656143188,1.0,0.0,0.0,3.542275667190552,3.542298555374145,8.372555271307647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.34716796875,0.0,1413.513916015625,1895.4371337890625,0.0,1720.2464599609375,0.8775572180747986,1.0,0.0,3.0,1.0,0.0
12310920,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.8592813611030579,0.3753367364406585,0.3393705487251282,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8847828507423401,0.4102495312690735,0.3898507952690124,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8684425354003906,0.3878749012947082,0.2725231647491455,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55523681640625,0.8234572410583496,0.3278283476829529,0.3124570250511169,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5550231933594,0.7305874228477478,0.2263410240411758,1.029552936553955,285.5553283691406,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2165222167969,285.5560607910156,1.0,0.5370586514472961,1.0,1.0,0.0,1.0,-2.813933849334717,2.81392765045166,6.357558049785439e-06,2.169448137283325,0.8804897665977478,0.8804897665977478,0.0,136.1138916015625,181.0,23236.4296875,-0.0,1925.9940185546875,1.0,283.1465759277344,284.7127685546875,290.5765991210937,292.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,35576.3671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136684656143188,1.0,0.0,0.0,3.542275667190552,3.542298555374145,8.372555271307647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.34716796875,0.0,1413.513916015625,1895.4371337890625,0.0,1720.2464599609375,0.8775572180747986,1.0,0.0,3.0,1.0,0.0
12310980,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8356048464775085,0.375860184431076,0.3406605422496795,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8601223230361938,0.4122917056083679,0.3925996422767639,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445843458175659,0.3892461955547333,0.2740986049175262,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8013522028923035,0.3294767439365387,0.3148142695426941,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7114976048469543,0.2272417098283767,1.037272810935974,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.220947265625,285.5649108886719,1.0,0.5504879355430603,1.0,1.0,0.0,1.0,-2.83279800415039,2.832791566848755,6.443630809371825e-06,2.1842403411865234,0.8797441720962524,0.8797441720962524,0.0,153.58164978027344,169.0,23165.8984375,-0.0,2040.588134765625,1.0,283.14990234375,284.7283935546875,290.57928466796875,292.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,34917.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212929129600525,1.0,0.0,0.0,3.506638288497925,3.5066606998443604,8.204936534639273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.77001953125,0.0,1371.662841796875,1895.4371337890625,0.0,1782.672119140625,0.868563175201416,1.0,0.0,3.0,1.0,0.0
12311040,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8356048464775085,0.375860184431076,0.3406605422496795,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8601223230361938,0.4122917056083679,0.3925996422767639,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445843458175659,0.3892461955547333,0.2740986049175262,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8013522028923035,0.3294767439365387,0.3148142695426941,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5647888183594,0.7114976048469543,0.2272417098283767,1.037272810935974,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.220947265625,285.5649108886719,1.0,0.5504879355430603,1.0,1.0,0.0,1.0,-2.83279800415039,2.832791566848755,6.443630809371825e-06,2.1842403411865234,0.8797441720962524,0.8797441720962524,0.0,153.58164978027344,169.0,23165.8984375,-0.0,2040.588134765625,1.0,283.14990234375,284.7283935546875,290.57928466796875,292.122802734375,293.1499938964844,293.1499938964844,283.1499938964844,34917.52734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212929129600525,1.0,0.0,0.0,3.506638288497925,3.5066606998443604,8.204936534639273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.77001953125,0.0,1371.662841796875,1895.4371337890625,0.0,1782.672119140625,0.868563175201416,1.0,0.0,3.0,1.0,0.0
12311100,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8306525945663452,0.375911146402359,0.34090456366539,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8552629947662354,0.4131178557872772,0.3935856223106384,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.8397855162620544,0.389727771282196,0.2745886147022247,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692443847656,0.7966406345367432,0.3301299810409546,0.3156333863735199,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.7071896195411682,0.2275464683771133,1.0395808219909668,285.5692749023437,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2211608886719,285.5693664550781,1.0,0.5533221960067749,1.0,1.0,0.0,1.0,-2.8386309146881104,2.8386242389678955,6.470542302849935e-06,2.1888961791992188,0.8789693117141724,0.8789693117141724,0.0,157.87147521972656,169.0,23098.1328125,-0.0,2070.93701171875,1.0,283.1499938964844,284.7372131347656,290.5639343261719,292.1094055175781,293.1499938964844,293.1499938964844,283.1499938964844,34389.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244296073913574,1.0,0.0,0.0,3.4767329692840576,3.476755142211914,8.065586598604568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.2861328125,0.0,1337.333740234375,1895.4371337890625,0.0,1808.6199951171875,0.8639585971832275,1.0,0.0,3.0,1.0,0.0
12311160,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8289701342582703,0.375910073518753,0.3409794569015503,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8539515137672424,0.4138781428337097,0.39438596367836,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.8383452296257019,0.3901470601558685,0.2749420404434204,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7953540086746216,0.3307265043258667,0.3162765800952911,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.7058765292167664,0.2278027236461639,1.0410974025726318,285.56939697265625,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2207946777344,285.5693664550781,1.0,0.5546354651451111,1.0,1.0,0.0,1.0,-2.8427062034606934,2.8426995277404785,6.48935110802995e-06,2.1921370029449463,0.8778606653213501,0.8778606653213501,0.0,159.4513397216797,157.0,23033.154296875,-0.0,2085.3427734375,1.0,283.1499938964844,284.7408142089844,290.54351806640625,292.0882568359375,293.1499938964844,293.1499938964844,283.1499938964844,34144.44140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265214920043945,1.0,0.0,0.0,3.459571361541748,3.4595932960510254,7.986157584127795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.8564453125,0.0,1318.2886962890625,1895.4371337890625,0.0,1826.008544921875,0.8569183349609375,1.0,0.0,3.0,1.0,0.0
12311220,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8311716318130493,0.3758616149425506,0.3408772647380829,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8573315143585205,0.4153023660182953,0.395678162574768,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8411518335342407,0.3909082412719726,0.2754319012165069,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7986319661140442,0.3318420052528381,0.3172746896743774,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084878087043762,0.2282549291849136,1.0428495407104492,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540383458137512,1.0,1.0,0.0,1.0,-2.848033905029297,2.848027467727661,6.514043889183085e-06,2.196401357650757,0.874945342540741,0.874945342540741,0.0,157.80093383789062,145.0,22864.08984375,-0.0,2086.18798828125,1.0,283.1499938964844,284.7550048828125,290.4986877441406,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,33296.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276645302772522,1.0,0.0,0.0,3.4035425186157227,3.403563976287842,7.729576623205503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.58349609375,0.0,1257.0048828125,1895.4371337890625,0.0,1835.5377197265625,0.8432003259658813,1.0,0.0,3.0,1.0,0.0
12311280,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8311716318130493,0.3758616149425506,0.3408772647380829,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8573315143585205,0.4153023660182953,0.395678162574768,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8411518335342407,0.3909082412719726,0.2754319012165069,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7986319661140442,0.3318420052528381,0.3172746896743774,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084878087043762,0.2282549291849136,1.0428495407104492,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540383458137512,1.0,1.0,0.0,1.0,-2.848033905029297,2.848027467727661,6.514043889183085e-06,2.196401357650757,0.874945342540741,0.874945342540741,0.0,157.80093383789062,145.0,22864.08984375,-0.0,2086.18798828125,1.0,283.1499938964844,284.7550048828125,290.4986877441406,292.0342712402344,293.1499938964844,293.1499938964844,283.1499938964844,33296.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276645302772522,1.0,0.0,0.0,3.4035425186157227,3.403563976287842,7.729576623205503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.58349609375,0.0,1257.0048828125,1895.4371337890625,0.0,1835.5377197265625,0.8432003259658813,1.0,0.0,3.0,1.0,0.0
12311340,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838834285736084,0.3758120834827423,0.3406008183956146,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8666925430297852,0.4166640639305115,0.3967269659042358,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8496071100234985,0.3916366696357727,0.2757619023323059,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075835108757019,0.3329179883003235,0.3180513978004455,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158895134925842,0.2286930829286575,1.0436605215072632,285.5814819335937,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505895018577576,1.0,1.0,0.0,1.0,-2.851268768310547,2.851262092590332,6.529130132548744e-06,2.1990230083465576,0.8710691928863525,0.8710691928863525,0.0,151.82083129882812,133.0,22678.07421875,-0.0,2062.49609375,1.0,283.1499938964844,284.7718200683594,290.458984375,291.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,32404.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259084582328796,1.0,0.0,0.0,3.3404464721679688,3.3404669761657715,7.445645451298333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.82861328125,0.0,1190.6541748046875,1895.4371337890625,0.0,1820.9058837890625,0.8278576135635376,1.0,0.0,3.0,1.0,0.0
12311400,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.838834285736084,0.3758120834827423,0.3406008183956146,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.8666925430297852,0.4166640639305115,0.3967269659042358,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8496071100234985,0.3916366696357727,0.2757619023323059,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075835108757019,0.3329179883003235,0.3180513978004455,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158895134925842,0.2286930829286575,1.0436605215072632,285.5814819335937,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177124023437,285.5815734863281,1.0,0.5505895018577576,1.0,1.0,0.0,1.0,-2.851268768310547,2.851262092590332,6.529130132548744e-06,2.1990230083465576,0.8710691928863525,0.8710691928863525,0.0,151.82083129882812,133.0,22678.07421875,-0.0,2062.49609375,1.0,283.1499938964844,284.7718200683594,290.458984375,291.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,32404.54296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259084582328796,1.0,0.0,0.0,3.3404464721679688,3.3404669761657715,7.445645451298333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.82861328125,0.0,1190.6541748046875,1895.4371337890625,0.0,1820.9058837890625,0.8278576135635376,1.0,0.0,3.0,1.0,0.0
12311460,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508837819099426,0.3757871389389038,0.3402497172355652,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.880888819694519,0.4179970622062683,0.3976452946662903,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626816272735596,0.3923690319061279,0.2760177850723266,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8201513886451721,0.3339882493019104,0.3187190592288971,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263849377632141,0.2291561812162399,1.0440855026245115,285.591064453125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162475585937,285.5912780761719,1.0,0.545486330986023,1.0,1.0,0.0,1.0,-2.853571891784668,2.853565454483032,6.539935384353157e-06,2.200913190841675,0.8663155436515808,0.8663155436515808,0.0,143.31619262695312,121.0,22483.875,-0.0,2024.928466796875,1.0,283.1499938964844,284.79168701171875,290.42681884765625,291.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,31484.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722796618938446,1.0,0.0,0.0,3.271366596221924,3.27138614654541,7.140880029510299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.68603515625,0.0,1121.02783203125,1895.4371337890625,0.0,1795.0928955078125,0.8111441135406494,1.0,0.0,3.0,1.0,0.0
12311520,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508837819099426,0.3757871389389038,0.3402497172355652,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.880888819694519,0.4179970622062683,0.3976452946662903,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626816272735596,0.3923690319061279,0.2760177850723266,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8201513886451721,0.3339882493019104,0.3187190592288971,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263849377632141,0.2291561812162399,1.0440855026245115,285.591064453125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162475585937,285.5912780761719,1.0,0.545486330986023,1.0,1.0,0.0,1.0,-2.853571891784668,2.853565454483032,6.539935384353157e-06,2.200913190841675,0.8663155436515808,0.8663155436515808,0.0,143.31619262695312,121.0,22483.875,-0.0,2024.928466796875,1.0,283.1499938964844,284.79168701171875,290.42681884765625,291.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,31484.43359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722796618938446,1.0,0.0,0.0,3.271366596221924,3.27138614654541,7.140880029510299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.68603515625,0.0,1121.02783203125,1895.4371337890625,0.0,1795.0928955078125,0.8111441135406494,1.0,0.0,3.0,1.0,0.0
12311580,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8673532605171204,0.375791072845459,0.3398697674274444,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8996694087982178,0.419310450553894,0.3984870016574859,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.880337119102478,0.3931145668029785,0.2762399613857269,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.835975170135498,0.3350622653961181,0.3193319737911224,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399266958236694,0.2296576201915741,1.0444018840789795,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2149963378906,285.6039123535156,1.0,0.5394184589385986,1.0,1.0,0.0,1.0,-2.855511426925659,2.8555047512054443,6.549068530148361e-06,2.202517509460449,0.8607737421989441,0.8607737421989441,0.0,133.35537719726562,109.0,22285.82421875,-0.0,1979.614501953125,1.0,283.1499938964844,284.8147888183594,290.39990234375,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30543.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193067669868469,1.0,0.0,0.0,3.197068929672241,3.1970877647399902,6.820203566348937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.77294921875,0.0,1049.469482421875,1895.4371337890625,0.0,1766.3211669921875,0.7932382225990295,1.0,0.0,3.0,1.0,0.0
12311640,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8673532605171204,0.375791072845459,0.3398697674274444,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.8996694087982178,0.419310450553894,0.3984870016574859,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.880337119102478,0.3931145668029785,0.2762399613857269,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.835975170135498,0.3350622653961181,0.3193319737911224,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399266958236694,0.2296576201915741,1.0444018840789795,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2149963378906,285.6039123535156,1.0,0.5394184589385986,1.0,1.0,0.0,1.0,-2.855511426925659,2.8555047512054443,6.549068530148361e-06,2.202517509460449,0.8607737421989441,0.8607737421989441,0.0,133.35537719726562,109.0,22285.82421875,-0.0,1979.614501953125,1.0,283.1499938964844,284.8147888183594,290.39990234375,291.8949584960937,293.1499938964844,293.1499938964844,283.1499938964844,30543.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193067669868469,1.0,0.0,0.0,3.197068929672241,3.1970877647399902,6.820203566348937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.77294921875,0.0,1049.469482421875,1895.4371337890625,0.0,1766.3211669921875,0.7932382225990295,1.0,0.0,3.0,1.0,0.0
12311700,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.8774364590644836,0.3758055865764618,0.3396760821342468,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.9112057685852052,0.4199607670307159,0.398886889219284,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.891013503074646,0.3934929072856903,0.2763438522815704,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.8454728126525879,0.3356016278266907,0.3196260333061218,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7481410503387451,0.2299240976572036,1.0445624589920044,285.6132202148437,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6138000488281,1.0,0.5361530780792236,1.0,1.0,0.0,1.0,-2.856430530548096,2.856423854827881,6.5534036366443615e-06,2.203279972076416,0.8577655553817749,0.8577655553817749,0.0,128.0345001220703,109.0,22176.263671875,-0.0,1955.1939697265625,1.0,283.1499938964844,284.8305969238281,290.3872985839844,291.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,29921.75,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175400853157043,1.0,0.0,0.0,3.150568962097168,3.150587320327759,6.623251920245821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.81884765625,0.0,1006.0194702148438,1895.4371337890625,0.0,1751.829345703125,0.7848095893859863,1.0,0.0,3.0,1.0,0.0
12311760,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.8889254927635193,0.3758258819580078,0.3394862413406372,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.9251721501350404,0.4206053018569946,0.3992782533168793,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.9030501246452332,0.3938734829425812,0.2764472365379333,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.619140625,0.8563472628593445,0.3361416161060333,0.3199168145656585,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190185546875,0.7575854659080505,0.2302010506391525,1.0447475910186768,285.61920166015625,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21392822265625,285.61968994140625,1.0,0.5327779054641724,1.0,1.0,0.0,1.0,-2.8573689460754395,2.857362508773804,6.55783014735789e-06,2.204057455062866,0.8545297980308533,0.8545297980308533,0.0,122.55110931396484,97.0,22086.25,-0.0,1929.9967041015625,1.0,283.1499938964844,284.8412780761719,290.3756103515625,291.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,29591.0859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715842068195343,1.0,0.0,0.0,3.1183507442474365,3.118368864059448,6.488483563771297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.51318359375,0.0,977.2489624023438,1895.4371337890625,0.0,1737.9478759765625,0.7743263244628906,1.0,0.0,3.0,1.0,0.0
12311820,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9175955653190612,0.3758875429630279,0.339108943939209,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9579792022705078,0.4218827486038208,0.4000335931777954,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9347665309906006,0.3946453630924225,0.2766492068767547,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8832100629806519,0.3372266888618469,0.3204876780509949,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809959650039673,0.2307861298322677,1.0451889038085938,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5258013606071472,1.0,1.0,0.0,1.0,-2.859282732009888,2.859276056289673,6.566855518030934e-06,2.205641031265259,0.8477025032043457,0.8477025032043457,0.0,111.27335357666016,85.0,21885.703125,-0.0,1878.09423828125,1.0,283.1499938964844,284.8715209960937,290.3522644042969,291.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,28617.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124609351158142,1.0,0.0,0.0,3.035275459289551,3.035292863845825,6.147373028397851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.50439453125,0.0,904.8309936523438,1895.4371337890625,0.0,1710.4459228515625,0.7544152140617371,1.0,0.0,3.0,1.0,0.0
12311880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9175955653190612,0.3758875429630279,0.339108943939209,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9579792022705078,0.4218827486038208,0.4000335931777954,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9347665309906006,0.3946453630924225,0.2766492068767547,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8832100629806519,0.3372266888618469,0.3204876780509949,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809959650039673,0.2307861298322677,1.0451889038085938,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.63897705078125,1.0,0.5258013606071472,1.0,1.0,0.0,1.0,-2.859282732009888,2.859276056289673,6.566855518030934e-06,2.205641031265259,0.8477025032043457,0.8477025032043457,0.0,111.27335357666016,85.0,21885.703125,-0.0,1878.09423828125,1.0,283.1499938964844,284.8715209960937,290.3522644042969,291.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,28617.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124609351158142,1.0,0.0,0.0,3.035275459289551,3.035292863845825,6.147373028397851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.50439453125,0.0,904.8309936523438,1895.4371337890625,0.0,1710.4459228515625,0.7544152140617371,1.0,0.0,3.0,1.0,0.0
12311940,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9576420187950134,0.3759762048721313,0.3387451171875,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9925500750541688,0.4231441915035248,0.4007622897624969,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9736867547035216,0.3954315781593323,0.2768526673316955,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9201509952545166,0.338318794965744,0.3210535943508148,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119599223136902,0.2314136624336242,1.0457662343978882,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2126159667969,285.661865234375,1.0,0.5186161398887634,1.0,1.0,0.0,1.0,-2.861339569091797,2.861332893371582,6.576548003067728e-06,2.207335948944092,0.8403897881507874,0.8403897881507874,0.0,99.71260833740234,103.0,21685.119140625,-0.0,1824.966552734375,1.0,283.1499938964844,284.9055480957031,290.32940673828125,291.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,27631.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091145515441895,1.0,0.0,0.0,2.948673963546753,2.948690176010132,5.801587121823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6552734375,0.0,833.3397827148438,1895.4371337890625,0.0,1683.412353515625,0.7336979508399963,1.0,0.0,3.0,1.0,0.0
12312000,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9576420187950134,0.3759762048721313,0.3387451171875,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9925500750541688,0.4231441915035248,0.4007622897624969,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9736867547035216,0.3954315781593323,0.2768526673316955,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9201509952545166,0.338318794965744,0.3210535943508148,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119599223136902,0.2314136624336242,1.0457662343978882,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2126159667969,285.661865234375,1.0,0.5186161398887634,1.0,1.0,0.0,1.0,-2.861339569091797,2.861332893371582,6.576548003067728e-06,2.207335948944092,0.8403897881507874,0.8403897881507874,0.0,99.71260833740234,103.0,21685.119140625,-0.0,1824.966552734375,1.0,283.1499938964844,284.9055480957031,290.32940673828125,291.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,27631.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091145515441895,1.0,0.0,0.0,2.948673963546753,2.948690176010132,5.801587121823104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6552734375,0.0,833.3397827148438,1895.4371337890625,0.0,1683.412353515625,0.7336979508399963,1.0,0.0,3.0,1.0,0.0
