time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312060,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9465286731719972,0.374006062746048,0.3374686241149902,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9847720861434937,0.4222003221511841,0.4004318416118622,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9640965461730956,0.3940841257572174,0.2763110399246216,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9098005294799804,0.337178498506546,0.3205483853816986,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8030934929847717,0.2297205477952957,1.0410497188568115,285.682373046875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.190673828125,285.68292236328125,1.0,0.5195806622505188,1.0,1.0,0.0,1.0,-2.8524932861328125,2.8524868488311768,6.536404725920875e-06,2.200718641281128,0.8326037526130676,0.8326037526130676,0.0,102.04053497314452,121.0,21422.67578125,-0.0,1822.372802734375,1.0,283.1499938964844,284.9389038085937,290.3063049316406,291.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,26637.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056228518486023,1.0,0.0,0.0,2.858981370925904,2.858996868133545,5.454010647554242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.125,0.0,763.4605712890625,1895.4371337890625,0.0,1655.4071044921875,0.7122759222984314,1.0,0.0,3.0,1.0,0.0
12312120,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9465286731719972,0.374006062746048,0.3374686241149902,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9847720861434937,0.4222003221511841,0.4004318416118622,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9640965461730956,0.3940841257572174,0.2763110399246216,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9098005294799804,0.337178498506546,0.3205483853816986,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.8030934929847717,0.2297205477952957,1.0410497188568115,285.682373046875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.190673828125,285.68292236328125,1.0,0.5195806622505188,1.0,1.0,0.0,1.0,-2.8524932861328125,2.8524868488311768,6.536404725920875e-06,2.200718641281128,0.8326037526130676,0.8326037526130676,0.0,102.04053497314452,121.0,21422.67578125,-0.0,1822.372802734375,1.0,283.1499938964844,284.9389038085937,290.3063049316406,291.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,26637.78515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056228518486023,1.0,0.0,0.0,2.858981370925904,2.858996868133545,5.454010647554242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.125,0.0,763.4605712890625,1895.4371337890625,0.0,1655.4071044921875,0.7122759222984314,1.0,0.0,3.0,1.0,0.0
12312180,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9154284596443176,0.372951477766037,0.3367067277431488,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9586900472640992,0.4220631122589111,0.4005034863948822,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9344167709350586,0.3936160802841186,0.2761253416538238,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8834348917007446,0.3368439078330993,0.3204289376735687,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.7793542742729187,0.2287873476743698,1.037792444229126,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17877197265625,285.7083740234375,1.0,0.52474045753479,1.0,1.0,0.0,1.0,-2.847373962402344,2.847367525100708,6.512904292321764e-06,2.196742057800293,0.8244419097900391,0.8244419097900391,0.0,110.73174285888672,139.0,21175.142578125,-0.0,1856.542724609375,1.0,283.1499938964844,284.9767761230469,290.2821044921875,291.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25632.802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014905214309692,1.0,0.0,0.0,2.7663257122039795,2.766340494155884,5.10622555793816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.59716796875,0.0,695.5452880859375,1895.4371337890625,0.0,1622.5361328125,0.6901787519454956,1.0,0.0,3.0,1.0,0.0
12312240,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.9154284596443176,0.372951477766037,0.3367067277431488,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9586900472640992,0.4220631122589111,0.4005034863948822,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9344167709350586,0.3936160802841186,0.2761253416538238,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8834348917007446,0.3368439078330993,0.3204289376735687,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.7793542742729187,0.2287873476743698,1.037792444229126,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.17877197265625,285.7083740234375,1.0,0.52474045753479,1.0,1.0,0.0,1.0,-2.847373962402344,2.847367525100708,6.512904292321764e-06,2.196742057800293,0.8244419097900391,0.8244419097900391,0.0,110.73174285888672,139.0,21175.142578125,-0.0,1856.542724609375,1.0,283.1499938964844,284.9767761230469,290.2821044921875,291.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,25632.802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014905214309692,1.0,0.0,0.0,2.7663257122039795,2.766340494155884,5.10622555793816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.59716796875,0.0,695.5452880859375,1895.4371337890625,0.0,1622.5361328125,0.6901787519454956,1.0,0.0,3.0,1.0,0.0
12312300,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72564697265625,0.8997164368629456,0.3725706934928894,0.3365444242954254,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.9423463344573976,0.422142893075943,0.4007642269134521,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256774902344,0.917442798614502,0.3935391008853912,0.2762076556682586,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.8694944977760315,0.3368370831012726,0.3206043541431427,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.7668381929397583,0.2284982353448867,1.037330985069275,285.7257080078125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750183105469,285.7270202636719,1.0,0.5284685492515564,1.0,1.0,0.0,1.0,-2.84724497795105,2.847238540649414,6.512350410048384e-06,2.1966586112976074,0.8203204870223999,0.8203204870223999,0.0,116.42698669433594,139.0,21052.453125,-0.0,1883.9923095703125,1.0,283.1499938964844,285.0020446777344,290.2707214355469,291.6895446777344,293.1499938964844,293.1499938964844,283.1499938964844,24982.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992697715759277,1.0,0.0,0.0,2.711534023284912,2.711548089981079,4.905953687739384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.32568359375,0.0,657.0049438476562,1895.4371337890625,0.0,1604.9952392578125,0.679836630821228,1.0,0.0,3.0,1.0,0.0
12312360,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.8848708868026733,0.3722354471683502,0.3364666700363159,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.9252346754074096,0.422273188829422,0.401117205619812,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.9015814661979676,0.3935146331787109,0.276360422372818,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8559514880180359,0.3368901908397674,0.3208802044391632,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.7547607421875,0.2282854914665222,1.0374122858047483,285.7401733398437,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1721496582031,285.7413635253906,1.0,0.5327597260475159,1.0,1.0,0.0,1.0,-2.84818696975708,2.8481805324554443,6.51672417006921e-06,2.19741439819336,0.8160936832427979,0.8160936832427979,0.0,122.83586883544922,157.0,20959.841796875,-0.0,1916.6202392578125,1.0,283.1499938964844,285.021728515625,290.2607727050781,291.6732482910156,293.1499938964844,293.1499938964844,283.1499938964844,24615.4609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697111964225769,1.0,0.0,0.0,2.6716437339782715,2.67165756225586,4.762669050251134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.48876953125,0.0,630.4165649414062,1895.4371337890625,0.0,1588.0362548828125,0.6676104664802551,1.0,0.0,3.0,1.0,0.0
12312420,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8575088381767273,0.3716406524181366,0.3364475667476654,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8948449492454529,0.4226135015487671,0.401975154876709,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8736751079559326,0.3935500979423523,0.2767814397811889,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8314880728721619,0.3371002674102783,0.3216082453727722,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.7330959439277649,0.2280051559209823,1.0386111736297607,285.779052734375,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16802978515625,285.7804870605469,1.0,0.5424764156341553,1.0,1.0,0.0,1.0,-2.852015256881714,2.852008581161499,6.534430212923326e-06,2.200447559356689,0.8076781630516052,0.8076781630516052,0.0,137.22462463378906,175.0,20757.314453125,-0.0,1992.7462158203125,1.0,283.1499938964844,285.0726318359375,290.24224853515625,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,23576.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929124593734741,1.0,0.0,0.0,2.5750977993011475,2.575110912322998,4.42466955519194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.81982421875,0.0,568.2506713867188,1895.4371337890625,0.0,1555.274658203125,0.6445907950401306,1.0,0.0,3.0,1.0,0.0
12312480,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8575088381767273,0.3716406524181366,0.3364475667476654,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8948449492454529,0.4226135015487671,0.401975154876709,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8736751079559326,0.3935500979423523,0.2767814397811889,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8314880728721619,0.3371002674102783,0.3216082453727722,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.7330959439277649,0.2280051559209823,1.0386111736297607,285.779052734375,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16802978515625,285.7804870605469,1.0,0.5424764156341553,1.0,1.0,0.0,1.0,-2.852015256881714,2.852008581161499,6.534430212923326e-06,2.200447559356689,0.8076781630516052,0.8076781630516052,0.0,137.22462463378906,175.0,20757.314453125,-0.0,1992.7462158203125,1.0,283.1499938964844,285.0726318359375,290.24224853515625,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,23576.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929124593734741,1.0,0.0,0.0,2.5750977993011475,2.575110912322998,4.42466955519194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.81982421875,0.0,568.2506713867188,1895.4371337890625,0.0,1555.274658203125,0.6445907950401306,1.0,0.0,3.0,1.0,0.0
12312540,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8343259692192078,0.3711029291152954,0.3365447521209717,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8696959614753723,0.4230028092861175,0.402951717376709,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8496932983398438,0.3936437666416168,0.2772958278656006,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8098981976509094,0.3373889923095703,0.3224847316741943,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7140117287635803,0.2278496176004409,1.0407334566116333,285.8231506347656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.165283203125,285.82476806640625,1.0,0.553188145160675,1.0,1.0,0.0,1.0,-2.857527256011963,2.857520580291748,6.559926987392828e-06,2.20479679107666,0.799296498298645,0.799296498298645,0.0,153.1360321044922,163.0,20558.978515625,-0.0,2079.2919921875,1.0,283.1499938964844,285.12872314453125,290.2251892089844,291.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,22524.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889854073524475,1.0,0.0,0.0,2.477611541748047,2.477623701095581,4.095998917819088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.80322265625,0.0,509.673828125,1895.4371337890625,0.0,1524.935546875,0.6213269829750061,1.0,0.0,3.0,1.0,0.0
12312600,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8343259692192078,0.3711029291152954,0.3365447521209717,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8696959614753723,0.4230028092861175,0.402951717376709,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8496932983398438,0.3936437666416168,0.2772958278656006,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8098981976509094,0.3373889923095703,0.3224847316741943,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7140117287635803,0.2278496176004409,1.0407334566116333,285.8231506347656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.165283203125,285.82476806640625,1.0,0.553188145160675,1.0,1.0,0.0,1.0,-2.857527256011963,2.857520580291748,6.559926987392828e-06,2.20479679107666,0.799296498298645,0.799296498298645,0.0,153.1360321044922,163.0,20558.978515625,-0.0,2079.2919921875,1.0,283.1499938964844,285.12872314453125,290.2251892089844,291.6117553710937,293.1499938964844,293.1499938964844,283.1499938964844,22524.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889854073524475,1.0,0.0,0.0,2.477611541748047,2.477623701095581,4.095998917819088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.80322265625,0.0,509.673828125,1895.4371337890625,0.0,1524.935546875,0.6213269829750061,1.0,0.0,3.0,1.0,0.0
12312660,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8285937905311584,0.3706415593624115,0.3362703025341034,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8639217019081116,0.4234321713447571,0.4035117626190185,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8441253304481506,0.3937971293926239,0.2775136530399322,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8045019507408142,0.337732195854187,0.3229615390300751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7089818120002747,0.2277968674898147,1.0411697626113892,285.86981201171875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8714599609375,1.0,0.5554202795028687,1.0,1.0,0.0,1.0,-2.8592355251312256,2.8592288494110107,6.568133812834276e-06,2.206277370452881,0.7910093665122986,0.7910093665122986,0.0,157.5342559814453,151.0,20336.060546875,-0.0,2103.578125,1.0,283.1499938964844,285.1876525878906,290.2083435058594,291.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,21458.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851781606674194,1.0,0.0,0.0,2.3796682357788086,2.379679679870605,3.77855911892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8994140625,0.0,454.9065246582031,1895.4371337890625,0.0,1495.8028564453125,0.5979211926460266,1.0,0.0,3.0,1.0,0.0
12312720,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8285937905311584,0.3706415593624115,0.3362703025341034,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8639217019081116,0.4234321713447571,0.4035117626190185,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.8441253304481506,0.3937971293926239,0.2775136530399322,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.8045019507408142,0.337732195854187,0.3229615390300751,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.7089818120002747,0.2277968674898147,1.0411697626113892,285.86981201171875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8714599609375,1.0,0.5554202795028687,1.0,1.0,0.0,1.0,-2.8592355251312256,2.8592288494110107,6.568133812834276e-06,2.206277370452881,0.7910093665122986,0.7910093665122986,0.0,157.5342559814453,151.0,20336.060546875,-0.0,2103.578125,1.0,283.1499938964844,285.1876525878906,290.2083435058594,291.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,21458.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851781606674194,1.0,0.0,0.0,2.3796682357788086,2.379679679870605,3.77855911892766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.8994140625,0.0,454.9065246582031,1895.4371337890625,0.0,1495.8028564453125,0.5979211926460266,1.0,0.0,3.0,1.0,0.0
12312780,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8319059014320374,0.3703232407569885,0.3358451724052429,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8682436347007751,0.4239486753940582,0.4038615822792053,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8480127453804016,0.39406618475914,0.2775953710079193,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8085834383964539,0.3381730318069458,0.3232386112213135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7123335003852844,0.2278949171304702,1.040893316268921,285.91925048828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9209899902344,1.0,0.5534313917160034,1.0,1.0,0.0,1.0,-2.8592448234558105,2.859238147735596,6.568384378624614e-06,2.2063779830932617,0.7828837037086487,0.7828837037086487,0.0,154.66082763671875,139.0,20097.19140625,-0.0,2089.582763671875,1.0,283.1499938964844,285.2497863769531,290.1908569335937,291.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,20382.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811378598213196,1.0,0.0,0.0,2.2816638946533203,2.281674385070801,3.4737348642011057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.0361328125,0.0,404.0489501953125,1895.4371337890625,0.0,1465.1953125,0.577457845211029,1.0,0.0,3.0,1.0,0.0
12312840,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8319059014320374,0.3703232407569885,0.3358451724052429,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8682436347007751,0.4239486753940582,0.4038615822792053,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8480127453804016,0.39406618475914,0.2775953710079193,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8085834383964539,0.3381730318069458,0.3232386112213135,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185485839844,0.7123335003852844,0.2278949171304702,1.040893316268921,285.91925048828125,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9209899902344,1.0,0.5534313917160034,1.0,1.0,0.0,1.0,-2.8592448234558105,2.859238147735596,6.568384378624614e-06,2.2063779830932617,0.7828837037086487,0.7828837037086487,0.0,154.66082763671875,139.0,20097.19140625,-0.0,2089.582763671875,1.0,283.1499938964844,285.2497863769531,290.1908569335937,291.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,20382.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811378598213196,1.0,0.0,0.0,2.2816638946533203,2.281674385070801,3.4737348642011057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.0361328125,0.0,404.0489501953125,1895.4371337890625,0.0,1465.1953125,0.577457845211029,1.0,0.0,3.0,1.0,0.0
12312900,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8357517123222351,0.3701913356781006,0.3356085121631622,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383850097656,0.872872531414032,0.4242208003997803,0.4039951860904693,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.8522742986679077,0.3942234814167022,0.2776126563549042,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.8127837181091309,0.3384143710136413,0.3233409523963928,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.7159281373023987,0.2279898971319198,1.0406862497329712,285.9383850097656,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.9399108886719,1.0,0.551423966884613,1.0,1.0,0.0,1.0,-2.859016180038452,2.8590097427368164,6.567432137671858e-06,2.2062458992004395,0.7787851095199585,0.7787851095199585,0.0,151.58348083496094,139.0,19999.80078125,-0.0,2074.197509765625,1.0,283.1499938964844,285.2738647460937,290.1832275390625,291.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,20075.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791454553604126,1.0,0.0,0.0,2.245445489883423,2.245455741882324,3.3643283359197085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.767578125,0.0,386.6500854492188,1895.4371337890625,0.0,1450.220947265625,0.5691043138504028,1.0,0.0,3.0,1.0,0.0
12312960,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.955322265625,0.8407472968101501,0.3700607120990753,0.3353497684001922,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554138183594,0.8788055777549744,0.4244880378246307,0.4040994644165039,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8577762246131897,0.3943807780742645,0.2776117920875549,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.8179833889007568,0.3386569917201996,0.3234196007251739,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.720402181148529,0.2281042039394378,1.040447473526001,285.9554138183594,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1639404296875,285.9568176269531,1.0,0.5489632487297058,1.0,1.0,0.0,1.0,-2.858637571334839,2.858630895614624,6.565786861756351e-06,2.20599627494812,0.774663507938385,0.774663507938385,0.0,147.79244995117188,127.0,19908.037109375,-0.0,2055.0869140625,1.0,283.1499938964844,285.29547119140625,290.1761779785156,291.5238647460937,293.1499938964844,293.1499938964844,283.1499938964844,19837.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772273182868958,1.0,0.0,0.0,2.2130656242370605,2.213075637817383,3.2679989203643345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.87744140625,0.0,371.6925964355469,1895.4371337890625,0.0,1435.879638671875,0.5616980791091919,1.0,0.0,3.0,1.0,0.0
12313020,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.853891134262085,0.369793176651001,0.3347774446010589,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8941147327423096,0.4249973893165588,0.4042330980300903,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8721582889556885,0.3946846425533294,0.2775644659996032,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8309561610221863,0.3391335606575012,0.3235178589820862,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.731577455997467,0.228372648358345,1.0399127006530762,285.9853515625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9865417480469,1.0,0.5431190729141235,1.0,1.0,0.0,1.0,-2.857529163360596,2.85752272605896,6.560877409356181e-06,2.2052221298217773,0.766352653503418,0.766352653503418,0.0,138.80130004882812,115.0,19736.71484375,-0.0,2009.4385986328125,1.0,283.1499938964844,285.333740234375,290.1633605957031,291.5005187988281,293.1499938964844,293.1499938964844,283.1499938964844,19507.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736435890197754,1.0,0.0,0.0,2.156146764755249,2.156156301498413,3.102058485637827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.8759765625,0.0,346.73895263671875,1895.4371337890625,0.0,1409.287109375,0.5488365292549133,1.0,0.0,3.0,1.0,0.0
12313080,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.853891134262085,0.369793176651001,0.3347774446010589,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.8941147327423096,0.4249973893165588,0.4042330980300903,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.8721582889556885,0.3946846425533294,0.2775644659996032,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.8309561610221863,0.3391335606575012,0.3235178589820862,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.731577455997467,0.228372648358345,1.0399127006530762,285.9853515625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9865417480469,1.0,0.5431190729141235,1.0,1.0,0.0,1.0,-2.857529163360596,2.85752272605896,6.560877409356181e-06,2.2052221298217773,0.766352653503418,0.766352653503418,0.0,138.80130004882812,115.0,19736.71484375,-0.0,2009.4385986328125,1.0,283.1499938964844,285.333740234375,290.1633605957031,291.5005187988281,293.1499938964844,293.1499938964844,283.1499938964844,19507.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736435890197754,1.0,0.0,0.0,2.156146764755249,2.156156301498413,3.102058485637827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.8759765625,0.0,346.73895263671875,1895.4371337890625,0.0,1409.287109375,0.5488365292549133,1.0,0.0,3.0,1.0,0.0
12313140,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8715868592262268,0.369516372680664,0.3341511487960815,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9146576523780824,0.4254687428474426,0.4042837023735046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.8912204504013062,0.3949729800224304,0.2774709165096283,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8478584289550781,0.3395914137363434,0.3235521614551544,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7461470365524292,0.2286805957555771,1.03934645652771,286.0118103027344,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16552734375,286.0129089355469,1.0,0.5364362001419067,1.0,1.0,0.0,1.0,-2.856085777282715,2.856079339981079,6.554420451720944e-06,2.204184532165528,0.7579580545425415,0.7579580545425415,0.0,128.58384704589844,103.0,19577.337890625,-0.0,1957.3087158203125,1.0,283.1499938964844,285.36773681640625,290.1515808105469,291.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,19312.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703801155090332,1.0,0.0,0.0,2.106231451034546,2.106240749359131,2.960094604986807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.59765625,0.0,326.2209167480469,1895.4371337890625,0.0,1385.3018798828125,0.5377386808395386,1.0,0.0,3.0,1.0,0.0
12313200,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8715868592262268,0.369516372680664,0.3341511487960815,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9146576523780824,0.4254687428474426,0.4042837023735046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01177978515625,0.8912204504013062,0.3949729800224304,0.2774709165096283,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8478584289550781,0.3395914137363434,0.3235521614551544,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.7461470365524292,0.2286805957555771,1.03934645652771,286.0118103027344,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16552734375,286.0129089355469,1.0,0.5364362001419067,1.0,1.0,0.0,1.0,-2.856085777282715,2.856079339981079,6.554420451720944e-06,2.204184532165528,0.7579580545425415,0.7579580545425415,0.0,128.58384704589844,103.0,19577.337890625,-0.0,1957.3087158203125,1.0,283.1499938964844,285.36773681640625,290.1515808105469,291.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,19312.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703801155090332,1.0,0.0,0.0,2.106231451034546,2.106240749359131,2.960094604986807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.59765625,0.0,326.2209167480469,1895.4371337890625,0.0,1385.3018798828125,0.5377386808395386,1.0,0.0,3.0,1.0,0.0
12313260,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8946459889411926,0.3692383468151092,0.3334956467151642,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9428372383117676,0.4259053170681,0.40427365899086,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.9163084030151368,0.3952470421791076,0.2773472368717193,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8700124621391296,0.3400319814682007,0.3235420286655426,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7653220891952515,0.2290200889110565,1.0387974977493286,286.0367126464844,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0377502441406,1.0,0.529241144657135,1.0,1.0,0.0,1.0,-2.8544654846191406,2.854459047317505,6.5471472225908656e-06,2.2030069828033447,0.7495043277740479,0.7495043277740479,0.0,117.6680145263672,91.0,19425.75390625,-0.0,1901.5489501953125,1.0,283.1499938964844,285.3996887207031,290.1403503417969,291.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19197.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667340874671936,1.0,0.0,0.0,2.0603339672088623,2.060343027114868,2.832491645676783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.76953125,0.0,308.3877868652344,1895.4371337890625,0.0,1363.166259765625,0.5276762247085571,1.0,0.0,3.0,1.0,0.0
12313320,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8946459889411926,0.3692383468151092,0.3334956467151642,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.9428372383117676,0.4259053170681,0.40427365899086,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.9163084030151368,0.3952470421791076,0.2773472368717193,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8700124621391296,0.3400319814682007,0.3235420286655426,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.7653220891952515,0.2290200889110565,1.0387974977493286,286.0367126464844,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0377502441406,1.0,0.529241144657135,1.0,1.0,0.0,1.0,-2.8544654846191406,2.854459047317505,6.5471472225908656e-06,2.2030069828033447,0.7495043277740479,0.7495043277740479,0.0,117.6680145263672,91.0,19425.75390625,-0.0,1901.5489501953125,1.0,283.1499938964844,285.3996887207031,290.1403503417969,291.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19197.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667340874671936,1.0,0.0,0.0,2.0603339672088623,2.060343027114868,2.832491645676783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.76953125,0.0,308.3877868652344,1895.4371337890625,0.0,1363.166259765625,0.5276762247085571,1.0,0.0,3.0,1.0,0.0
12313380,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.9093992710113524,0.3690973818302154,0.3331502377986908,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.9594662189483644,0.4261166155338287,0.4042470455169678,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.9333860874176024,0.3953852951526642,0.2772742807865143,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.8842244744300842,0.3402564525604248,0.3235246241092682,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.049072265625,0.7776902914047241,0.2292098999023437,1.0385372638702393,286.0494689941406,286.6825256347656,292.7528076171875,287.1496276855469,292.7532653808594,297.1669921875,286.050537109375,1.0,0.5253599882125854,1.0,1.0,0.0,1.0,-2.8535971641540527,2.853590726852417,6.5432463998149615e-06,2.202373743057251,0.7450958490371704,0.7450958490371704,0.0,111.8129653930664,91.0,19349.263671875,-0.0,1871.6676025390625,1.0,283.1499938964844,285.4159851074219,290.1347351074219,291.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,19158.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658169031143188,1.0,0.0,0.0,2.037468671798706,2.037477731704712,2.76997155879144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.8115234375,0.0,299.8422241210937,1895.4371337890625,0.0,1352.1407470703125,0.5227088928222656,1.0,0.0,3.0,1.0,0.0
12313440,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0612487792969,0.9263353943824768,0.3689708411693573,0.3328317999839782,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613098144531,0.9752054810523988,0.4263063073158264,0.4042139947414398,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.9508737325668336,0.3955123126506805,0.2772043943405151,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.8992557525634766,0.3404625952243805,0.3235048055648803,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609130859375,0.790826678276062,0.2293916493654251,1.0383156538009644,286.0613098144531,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16754150390625,286.0623779296875,1.0,0.5217252373695374,1.0,1.0,0.0,1.0,-2.852800369262696,2.85279393196106,6.539667083416134e-06,2.2017922401428223,0.7410274744033813,0.7410274744033813,0.0,106.35016632080078,94.0,19279.404296875,-0.0,1843.8258056640625,1.0,283.1499938964844,285.4310302734375,290.1296691894531,291.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19130.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644219756126404,1.0,0.0,0.0,2.0166914463043213,2.016700267791748,2.7137653546560614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.29052734375,0.0,292.2508239746094,1895.4371337890625,0.0,1342.0926513671875,0.5182151794433594,1.0,0.0,3.0,1.0,0.0
12313500,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.9381892681121826,0.3688412308692932,0.3325875997543335,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.9849892258644104,0.426498681306839,0.4042629599571228,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740661621094,0.9622710943222046,0.3956430554389953,0.2771966159343719,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.073974609375,0.910017430782318,0.3406755030155182,0.3235718309879303,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736694335937,0.8000292778015137,0.2295867502689361,1.0385383367538452,286.0740966796875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1681213378906,286.07525634765625,1.0,0.5198202133178711,1.0,1.0,0.0,1.0,-2.852902173995972,2.852895498275757,6.540150934597477e-06,2.201878547668457,0.7367985248565674,0.7367985248565674,0.0,102.94908142089844,94.0,19211.48046875,-0.0,1827.44189453125,1.0,283.1499938964844,285.44708251953125,290.1245422363281,291.42950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19106.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629815697669983,1.0,0.0,0.0,1.9953680038452148,1.995376706123352,2.656680919699284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.785400390625,0.0,284.6275634765625,1895.4371337890625,0.0,1331.76171875,0.5136231184005737,1.0,0.0,3.0,1.0,0.0
12313560,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875244140625,0.9458117485046388,0.3687057197093963,0.3323903679847717,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9909530282020568,0.4266813993453979,0.4043558537960052,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.9693931341171264,0.3957659602165222,0.2772231996059418,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9176933765411376,0.340880274772644,0.3236851990222931,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.8061686754226685,0.2297798991203308,1.0390132665634155,286.0876159667969,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1686706542969,286.0888061523437,1.0,0.5186424255371094,1.0,1.0,0.0,1.0,-2.853515148162842,2.853508472442627,6.543033123307396e-06,2.2023839950561523,0.7325907349586487,0.7325907349586487,0.0,100.86940002441406,97.0,19147.126953125,-0.0,1818.2874755859373,1.0,283.1499938964844,285.46368408203125,290.1197509765625,291.4205627441406,293.1499938964844,293.1499938964844,283.1499938964844,19087.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615673899650574,1.0,0.0,0.0,1.974336624145508,1.974345207214356,2.600972663913126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.570068359375,0.0,277.2660827636719,1895.4371337890625,0.0,1321.6624755859375,0.5091109275817871,1.0,0.0,3.0,1.0,0.0
12313620,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9528758525848388,0.3684156835079193,0.332063764333725,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9964463114738464,0.4270253479480743,0.4046083986759186,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9760400652885436,0.3959919810295105,0.2773276567459106,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.925560176372528,0.3412659168243408,0.3239786028861999,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.812175452709198,0.2301541864871978,1.0403411388397217,286.11578369140625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16961669921875,286.1170654296875,1.0,0.5178170204162598,1.0,1.0,0.0,1.0,-2.855499505996704,2.8554930686950684,6.552300419571111e-06,2.203989267349243,0.7242512106895447,0.7242512106895447,0.0,99.00250244140624,115.0,19023.68359375,-0.0,1812.3170166015625,1.0,283.1499938964844,285.497802734375,290.1111145019531,291.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,19057.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588451862335205,1.0,0.0,0.0,1.9329396486282349,1.932947993278504,2.493044348739204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.641845703125,0.0,263.2065124511719,1895.4371337890625,0.0,1302.346435546875,0.5002719759941101,1.0,0.0,3.0,1.0,0.0
12313680,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11572265625,0.9528758525848388,0.3684156835079193,0.332063764333725,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9964463114738464,0.4270253479480743,0.4046083986759186,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1157531738281,0.9760400652885436,0.3959919810295105,0.2773276567459106,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.925560176372528,0.3412659168243408,0.3239786028861999,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153259277344,0.812175452709198,0.2301541864871978,1.0403411388397217,286.11578369140625,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.16961669921875,286.1170654296875,1.0,0.5178170204162598,1.0,1.0,0.0,1.0,-2.855499505996704,2.8554930686950684,6.552300419571111e-06,2.203989267349243,0.7242512106895447,0.7242512106895447,0.0,99.00250244140624,115.0,19023.68359375,-0.0,1812.3170166015625,1.0,283.1499938964844,285.497802734375,290.1111145019531,291.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,19057.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588451862335205,1.0,0.0,0.0,1.9329396486282349,1.932947993278504,2.493044348739204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.641845703125,0.0,263.2065124511719,1895.4371337890625,0.0,1302.346435546875,0.5002719759941101,1.0,0.0,3.0,1.0,0.0
12313740,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9306881427764891,0.3680925965309143,0.3320077359676361,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9802044034004213,0.4273373186588287,0.4051453769207001,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9564302563667296,0.3961898982524872,0.277644395828247,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9047803282737732,0.3416146636009216,0.3245518207550049,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.7960179448127747,0.2305017411708831,1.0430517196655271,286.1465759277344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1479797363281,1.0,0.5228984951972961,1.0,1.0,0.0,1.0,-2.860401630401612,2.860395193099976,6.574930011993274e-06,2.2078237533569336,0.7160654664039612,0.7160654664039612,0.0,105.14244842529295,133.0,18914.83984375,-0.0,1849.97607421875,1.0,283.1499938964844,285.5340576171875,290.1036071777344,291.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,19030.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562720537185669,1.0,0.0,0.0,1.89233922958374,1.8923473358154297,2.389413964465348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.619384765625,0.0,249.9364013671875,1895.4371337890625,0.0,1284.2401123046875,0.49164879322052,1.0,0.0,3.0,1.0,0.0
12313800,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.9306881427764891,0.3680925965309143,0.3320077359676361,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9802044034004213,0.4273373186588287,0.4051453769207001,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9564302563667296,0.3961898982524872,0.277644395828247,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9047803282737732,0.3416146636009216,0.3245518207550049,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.7960179448127747,0.2305017411708831,1.0430517196655271,286.1465759277344,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1479797363281,1.0,0.5228984951972961,1.0,1.0,0.0,1.0,-2.860401630401612,2.860395193099976,6.574930011993274e-06,2.2078237533569336,0.7160654664039612,0.7160654664039612,0.0,105.14244842529295,133.0,18914.83984375,-0.0,1849.97607421875,1.0,283.1499938964844,285.5340576171875,290.1036071777344,291.3893127441406,293.1499938964844,293.1499938964844,283.1499938964844,19030.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562720537185669,1.0,0.0,0.0,1.89233922958374,1.8923473358154297,2.389413964465348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.619384765625,0.0,249.9364013671875,1895.4371337890625,0.0,1284.2401123046875,0.49164879322052,1.0,0.0,3.0,1.0,0.0
12313860,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8975920677185059,0.3677185773849487,0.3320970833301544,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9490898251533508,0.4276007413864136,0.4058382213115692,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9221264719963074,0.3963459730148315,0.2780804932117462,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8756402134895325,0.341913491487503,0.3252788186073303,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.7707593441009521,0.230794072151184,1.046486496925354,286.1795654296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17041015625,286.1810302734375,1.0,0.5311587452888489,1.0,1.0,0.0,1.0,-2.8668675422668457,2.866860866546631,6.604884674743516e-06,2.212902545928955,0.7080934047698975,0.7080934047698975,0.0,116.42019653320312,151.0,18815.150390625,-0.0,1915.3828125,1.0,283.1499938964844,285.57208251953125,290.097412109375,291.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,19002.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539134383201599,1.0,0.0,0.0,1.852664589881897,1.8526725769042969,2.290271794436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.428466796875,0.0,237.4364624023437,1895.4371337890625,0.0,1267.774169921875,0.4832585752010345,1.0,0.0,3.0,1.0,0.0
