time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313920,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8975920677185059,0.3677185773849487,0.3320970833301544,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9490898251533508,0.4276007413864136,0.4058382213115692,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.9221264719963074,0.3963459730148315,0.2780804932117462,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8756402134895325,0.341913491487503,0.3252788186073303,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17901611328125,0.7707593441009521,0.230794072151184,1.046486496925354,286.1795654296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.17041015625,286.1810302734375,1.0,0.5311587452888489,1.0,1.0,0.0,1.0,-2.8668675422668457,2.866860866546631,6.604884674743516e-06,2.212902545928955,0.7080934047698975,0.7080934047698975,0.0,116.42019653320312,151.0,18815.150390625,-0.0,1915.3828125,1.0,283.1499938964844,285.57208251953125,290.097412109375,291.37664794921875,293.1499938964844,293.1499938964844,283.1499938964844,19002.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539134383201599,1.0,0.0,0.0,1.852664589881897,1.8526725769042969,2.290271794436194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.428466796875,0.0,237.4364624023437,1895.4371337890625,0.0,1267.774169921875,0.4832585752010345,1.0,0.0,3.0,1.0,0.0
12313980,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8673459887504578,0.3673106729984283,0.3322606384754181,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9135724306106568,0.4278291761875152,0.4066088497638702,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8897291421890259,0.3964747786521911,0.2785792648792267,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.847565770149231,0.3421769142150879,0.3260830342769623,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7465124130249023,0.2310351729393005,1.0502263307571411,286.2138061523437,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.17010498046875,286.21533203125,1.0,0.5412030816078186,1.0,1.0,0.0,1.0,-2.874051094055176,2.874044418334961,6.638242211920442e-06,2.218544244766236,0.700363039970398,0.700363039970398,0.0,130.6259765625,169.0,18720.24609375,-0.0,1996.606689453125,1.0,283.1499938964844,285.6110534667969,290.0920715332031,291.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18971.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517449021339417,1.0,0.0,0.0,1.814024567604065,1.814032196998596,2.1957339413347654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.724609375,0.0,225.6907501220703,1895.4371337890625,0.0,1252.74755859375,0.475119799375534,1.0,0.0,3.0,1.0,0.0
12314040,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8673459887504578,0.3673106729984283,0.3322606384754181,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.9135724306106568,0.4278291761875152,0.4066088497638702,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.8897291421890259,0.3964747786521911,0.2785792648792267,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.847565770149231,0.3421769142150879,0.3260830342769623,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7465124130249023,0.2310351729393005,1.0502263307571411,286.2138061523437,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.17010498046875,286.21533203125,1.0,0.5412030816078186,1.0,1.0,0.0,1.0,-2.874051094055176,2.874044418334961,6.638242211920442e-06,2.218544244766236,0.700363039970398,0.700363039970398,0.0,130.6259765625,169.0,18720.24609375,-0.0,1996.606689453125,1.0,283.1499938964844,285.6110534667969,290.0920715332031,291.3653564453125,293.1499938964844,293.1499938964844,283.1499938964844,18971.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517449021339417,1.0,0.0,0.0,1.814024567604065,1.814032196998596,2.1957339413347654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.724609375,0.0,225.6907501220703,1895.4371337890625,0.0,1252.74755859375,0.475119799375534,1.0,0.0,3.0,1.0,0.0
12314100,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311706542969,0.8537616729736328,0.3670991957187652,0.3323613405227661,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8983121514320374,0.4279350042343139,0.4070133566856384,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.875515878200531,0.3965337574481964,0.2788449227809906,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2311096191406,0.8350996375083923,0.3422999680042267,0.326504111289978,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.7357622385025024,0.2311390191316604,1.052152395248413,286.23126220703125,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2327880859375,1.0,0.5466345548629761,1.0,1.0,0.0,1.0,-2.877798318862915,2.8777916431427,6.6556754063640255e-06,2.221486806869507,0.6966010928153992,0.6966010928153992,0.0,138.45962524414062,169.0,18674.181640625,-0.0,2041.2132568359373,1.0,283.1499938964844,285.6307373046875,290.0896911621094,291.360107421875,293.1499938964844,293.1499938964844,283.1499938964844,18955.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507156491279602,1.0,0.0,0.0,1.7951605319976809,1.795168161392212,2.1503045388726605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.02197265625,0.0,220.106201171875,1895.4371337890625,0.0,1245.6529541015625,0.4711578786373138,1.0,0.0,3.0,1.0,0.0
12314160,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2487487792969,0.841432511806488,0.3668852746486664,0.3324714303016662,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8846361637115479,0.4280377626419067,0.4074271917343139,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.8624853491783142,0.3965917229652405,0.2791188955307007,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.8236391544342041,0.34241983294487,0.3269343972206116,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.7258644700050354,0.2312335819005966,1.0540952682495115,286.2488708496094,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695251464844,286.2503967285156,1.0,0.5522323846817017,1.0,1.0,0.0,1.0,-2.881610631942749,2.881603956222534,6.6734351094055455e-06,2.224480628967285,0.6929142475128174,0.6929142475128174,0.0,146.62538146972656,172.0,18628.986328125,-0.0,2087.6748046875,1.0,283.1499938964844,285.6505126953125,290.0874938964844,291.3551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18937.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497121453285217,1.0,0.0,0.0,1.7766395807266235,1.7766470909118652,2.106163350390489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.411376953125,0.0,214.7172393798828,1895.4371337890625,0.0,1238.7598876953125,0.4672752916812897,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.8273061513900757,0.366474449634552,0.3324907124042511,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8689659833908081,0.4282514154911041,0.4080378115177154,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8477604985237122,0.396723061800003,0.279510885477066,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8100641369819641,0.3426678478717804,0.3275777399539947,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825622558594,0.714094340801239,0.2314162701368332,1.056883454322815,286.2831115722656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1688842773437,286.2845458984375,1.0,0.5591890215873718,1.0,1.0,0.0,1.0,-2.886965751647949,2.8869590759277344,6.6985608100367244e-06,2.228747844696045,0.685714602470398,0.685714602470398,0.0,157.34725952148438,160.0,18530.298828125,-0.0,2149.457763671875,1.0,283.1499938964844,285.68914794921875,290.08349609375,291.3453063964844,293.1499938964844,293.1499938964844,283.1499938964844,18901.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477137804031372,1.0,0.0,0.0,1.7404570579528809,1.740464448928833,2.0212499407534779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.0068359375,0.0,204.4573516845703,1895.4371337890625,0.0,1225.1026611328125,0.4597135484218597,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.8273061513900757,0.366474449634552,0.3324907124042511,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.8689659833908081,0.4282514154911041,0.4080378115177154,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8477604985237122,0.396723061800003,0.279510885477066,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8100641369819641,0.3426678478717804,0.3275777399539947,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2825622558594,0.714094340801239,0.2314162701368332,1.056883454322815,286.2831115722656,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1688842773437,286.2845458984375,1.0,0.5591890215873718,1.0,1.0,0.0,1.0,-2.886965751647949,2.8869590759277344,6.6985608100367244e-06,2.228747844696045,0.685714602470398,0.685714602470398,0.0,157.34725952148438,160.0,18530.298828125,-0.0,2149.457763671875,1.0,283.1499938964844,285.68914794921875,290.08349609375,291.3453063964844,293.1499938964844,293.1499938964844,283.1499938964844,18901.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477137804031372,1.0,0.0,0.0,1.7404570579528809,1.740464448928833,2.0212499407534779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.0068359375,0.0,204.4573516845703,1895.4371337890625,0.0,1225.1026611328125,0.4597135484218597,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8258047103881836,0.3661373853683471,0.3322069346904754,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8677083849906921,0.4285153448581695,0.4083103239536285,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31512451171875,0.8465538620948792,0.3969196081161499,0.2796626091003418,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150329589844,0.8089791536331177,0.3429688513278961,0.327884703874588,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.7131630778312683,0.23163403570652,1.0579887628555298,286.315185546875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3164978027344,1.0,0.55963534116745,1.0,1.0,0.0,1.0,-2.888836145401001,2.888829469680786,6.7075361585011706e-06,2.2303221225738525,0.6787591576576233,0.6787591576576233,0.0,158.45140075683594,148.0,18419.162109375,-0.0,2158.078125,1.0,283.1499938964844,285.7257995605469,290.0798034667969,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18864.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456255912780762,1.0,0.0,0.0,1.7055912017822266,1.7055983543395996,1.9410794038776658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1865234375,0.0,194.9063415527344,1895.4371337890625,0.0,1210.9315185546875,0.452460378408432,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150634765625,0.8258047103881836,0.3661373853683471,0.3322069346904754,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.315185546875,0.8677083849906921,0.4285153448581695,0.4083103239536285,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31512451171875,0.8465538620948792,0.3969196081161499,0.2796626091003418,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150329589844,0.8089791536331177,0.3429688513278961,0.327884703874588,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.7131630778312683,0.23163403570652,1.0579887628555298,286.315185546875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3164978027344,1.0,0.55963534116745,1.0,1.0,0.0,1.0,-2.888836145401001,2.888829469680786,6.7075361585011706e-06,2.2303221225738525,0.6787591576576233,0.6787591576576233,0.0,158.45140075683594,148.0,18419.162109375,-0.0,2158.078125,1.0,283.1499938964844,285.7257995605469,290.0798034667969,291.3353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18864.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456255912780762,1.0,0.0,0.0,1.7055912017822266,1.7055983543395996,1.9410794038776658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1865234375,0.0,194.9063415527344,1895.4371337890625,0.0,1210.9315185546875,0.452460378408432,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.8314951658248901,0.3659101128578186,0.3318028151988983,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8746272921562195,0.4288644194602966,0.4084315598011017,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.8529836535453796,0.3972170650959015,0.2797138690948486,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456420898437,0.8152582049369812,0.3433602750301361,0.3280450105667114,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7186548113822937,0.2319299280643463,1.058338642120361,286.34576416015625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3470764160156,1.0,0.5566278696060181,1.0,1.0,0.0,1.0,-2.889172077178955,2.88916540145874,6.709292392770294e-06,2.230668783187866,0.6720498204231262,0.6720498204231262,0.0,153.76365661621094,136.0,18303.646484375,-0.0,2135.552734375,1.0,283.1499938964844,285.76104736328125,290.0766296386719,291.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18827.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433294415473938,1.0,0.0,0.0,1.672062873840332,1.6720699071884155,1.8655144629065045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.238037109375,0.0,186.02723693847656,1895.4371337890625,0.0,1195.468994140625,0.4455190896987915,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456726074219,0.8314951658248901,0.3659101128578186,0.3318028151988983,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34576416015625,0.8746272921562195,0.4288644194602966,0.4084315598011017,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457336425781,0.8529836535453796,0.3972170650959015,0.2797138690948486,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3456420898437,0.8152582049369812,0.3433602750301361,0.3280450105667114,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34527587890625,0.7186548113822937,0.2319299280643463,1.058338642120361,286.34576416015625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3470764160156,1.0,0.5566278696060181,1.0,1.0,0.0,1.0,-2.889172077178955,2.88916540145874,6.709292392770294e-06,2.230668783187866,0.6720498204231262,0.6720498204231262,0.0,153.76365661621094,136.0,18303.646484375,-0.0,2135.552734375,1.0,283.1499938964844,285.76104736328125,290.0766296386719,291.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18827.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6433294415473938,1.0,0.0,0.0,1.672062873840332,1.6720699071884155,1.8655144629065045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.238037109375,0.0,186.02723693847656,1895.4371337890625,0.0,1195.468994140625,0.4455190896987915,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8373281359672546,0.3658236861228943,0.3315446972846985,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.8815710544586182,0.4291159212589264,0.4084792733192444,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638000488281,0.8594841957092285,0.3974438011646271,0.27973073720932,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8212961554527283,0.3436395525932312,0.3281185925006866,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633728027344,0.7239192128181458,0.2321463376283645,1.0584172010421753,286.3638610839844,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3651428222656,1.0,0.5538049936294556,1.0,1.0,0.0,1.0,-2.889122486114502,2.889115810394287,6.7091673372488e-06,2.230677366256714,0.6681494116783142,0.6681494116783142,0.0,149.30078125,136.0,18234.673828125,-0.0,2113.479736328125,1.0,283.1499938964844,285.7818603515625,290.0752258300781,291.31964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18805.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418562531471252,1.0,0.0,0.0,1.6526126861572266,1.6526196002960205,1.8223657605176413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.817626953125,0.0,181.00991821289065,1895.4371337890625,0.0,1185.6143798828125,0.4415071308612823,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757629394531,0.8420447707176208,0.3657833337783813,0.331373006105423,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.8871399164199829,0.4292989075183868,0.4085093140602112,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37579345703125,0.8647324442863464,0.3976122438907623,0.2797421514987945,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.8260431289672852,0.3438417613506317,0.3281666338443756,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3753662109375,0.7280504107475281,0.2323042750358581,1.0584548711776731,286.3758544921875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3771057128906,1.0,0.5516660213470459,1.0,1.0,0.0,1.0,-2.889069080352783,2.8890624046325684,6.708988166792551e-06,2.2306666374206543,0.6655983924865723,0.6655983924865723,0.0,145.9085693359375,124.0,18189.1328125,-0.0,2096.676025390625,1.0,283.1499938964844,285.795654296875,290.0745544433594,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18789.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408473253250122,1.0,0.0,0.0,1.6399041414260864,1.6399110555648804,1.794445836367231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.622802734375,0.0,177.78359985351562,1895.4371337890625,0.0,1178.8956298828125,0.4388916194438934,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3906555175781,0.8490203022956848,0.3657553493976593,0.3311624526977539,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907470703125,0.8952754735946655,0.4295480847358703,0.4085488617420196,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3907165527344,0.8724623322486877,0.3978456258773803,0.2797597050666809,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.8329277634620667,0.3441157937049866,0.3282295763492584,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902893066406,0.7340348958969116,0.2325191795825958,1.0585004091262815,286.3907470703125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3920288085937,1.0,0.5487199425697327,1.0,1.0,0.0,1.0,-2.889014959335327,2.8890082836151123,6.708819910272723e-06,2.230662107467652,0.6624773144721985,0.6624773144721985,0.0,141.22482299804688,124.0,18133.126953125,-0.0,2073.508544921875,1.0,283.1499938964844,285.8127136230469,290.0740661621094,291.31219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18770.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395678520202637,1.0,0.0,0.0,1.624381184577942,1.6243879795074463,1.760634944503181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.025634765625,0.0,173.8983154296875,1895.4371337890625,0.0,1170.41064453125,0.435703307390213,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.8571406602859497,0.3657480180263519,0.3309589624404907,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.9045947194099426,0.4298160374164581,0.4085940718650818,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4055480957031,0.8813926577568054,0.3981001675128937,0.2797830402851105,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40545654296875,0.8408383727073669,0.3444097638130188,0.3282991051673889,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.7409065961837769,0.2327495664358139,1.0585589408874512,286.40557861328125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4068603515625,1.0,0.5455783605575562,1.0,1.0,0.0,1.0,-2.8890066146850586,2.888999938964844,6.708864930260461e-06,2.2306926250457764,0.6594242453575134,0.6594242453575134,0.0,136.22471618652344,112.0,18078.09375,-0.0,2048.860107421875,1.0,283.1499938964844,285.8296813964844,290.073974609375,291.30865478515625,293.1499938964844,293.1499938964844,283.1499938964844,18751.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382817625999451,1.0,0.0,0.0,1.6092172861099243,1.6092239618301392,1.7279165831496357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.568115234375,0.0,170.1609344482422,1895.4371337890625,0.0,1161.922119140625,0.4325956702232361,1.0,0.0,3.0,1.0,0.0
12314820,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.8772106170654297,0.3657929301261902,0.3305809795856476,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.92915940284729,0.4304004609584808,0.4087065756320953,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9030300378799438,0.3986659049987793,0.2798513770103454,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8603125214576721,0.3450563848018646,0.3284673988819122,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.7578338384628296,0.2332500666379928,1.058741331100464,286.4350891113281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.43634033203125,1.0,0.5388959646224976,1.0,1.0,0.0,1.0,-2.889190912246704,2.8891842365264893,6.709886292810552e-06,2.230908870697021,0.6535184383392334,0.6535184383392334,0.0,125.5844497680664,100.0,17971.23046875,-0.0,1996.7408447265625,1.0,283.1499938964844,285.8632202148437,290.07476806640625,291.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18712.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357235312461853,1.0,0.0,0.0,1.5799487829208374,1.5799554586410522,1.665633533320943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.0712890625,0.0,163.10716247558594,1895.4371337890625,0.0,1145.157958984375,0.4266168177127838,1.0,0.0,3.0,1.0,0.0
12314880,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349975585937,0.8772106170654297,0.3657929301261902,0.3305809795856476,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.92915940284729,0.4304004609584808,0.4087065756320953,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9030300378799438,0.3986659049987793,0.2798513770103454,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8603125214576721,0.3450563848018646,0.3284673988819122,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.7578338384628296,0.2332500666379928,1.058741331100464,286.4350891113281,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17486572265625,286.43634033203125,1.0,0.5388959646224976,1.0,1.0,0.0,1.0,-2.889190912246704,2.8891842365264893,6.709886292810552e-06,2.230908870697021,0.6535184383392334,0.6535184383392334,0.0,125.5844497680664,100.0,17971.23046875,-0.0,1996.7408447265625,1.0,283.1499938964844,285.8632202148437,290.07476806640625,291.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18712.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357235312461853,1.0,0.0,0.0,1.5799487829208374,1.5799554586410522,1.665633533320943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.0712890625,0.0,163.10716247558594,1895.4371337890625,0.0,1145.157958984375,0.4266168177127838,1.0,0.0,3.0,1.0,0.0
12314940,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.9034634232521056,0.3659223318099975,0.3302559852600097,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.9600586891174316,0.4310424923896789,0.408852607011795,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9334060549736024,0.3993037045001983,0.2799539566040039,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8861258625984192,0.3457886576652527,0.3286919295787811,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.7803383469581604,0.233798548579216,1.059037446975708,286.4642333984375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4654846191406,1.0,0.5318508148193359,1.0,1.0,0.0,1.0,-2.8897244930267334,2.8897178173065186,6.712533831887413e-06,2.231395721435547,0.6478970050811768,0.6478970050811768,0.0,114.36231994628906,88.0,17869.37890625,-0.0,1942.3172607421875,1.0,283.1499938964844,285.8961486816406,290.076904296875,291.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18673.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332334876060486,1.0,0.0,0.0,1.5521955490112305,1.5522021055221558,1.6076306508239213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.160888671875,0.0,156.61094665527344,1895.4371337890625,0.0,1128.9957275390625,0.4209720492362976,1.0,0.0,3.0,1.0,0.0
12315000,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.9034634232521056,0.3659223318099975,0.3302559852600097,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642333984375,0.9600586891174316,0.4310424923896789,0.408852607011795,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.9334060549736024,0.3993037045001983,0.2799539566040039,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.8861258625984192,0.3457886576652527,0.3286919295787811,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637756347656,0.7803383469581604,0.233798548579216,1.059037446975708,286.4642333984375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4654846191406,1.0,0.5318508148193359,1.0,1.0,0.0,1.0,-2.8897244930267334,2.8897178173065186,6.712533831887413e-06,2.231395721435547,0.6478970050811768,0.6478970050811768,0.0,114.36231994628906,88.0,17869.37890625,-0.0,1942.3172607421875,1.0,283.1499938964844,285.8961486816406,290.076904296875,291.2986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18673.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332334876060486,1.0,0.0,0.0,1.5521955490112305,1.5522021055221558,1.6076306508239213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.160888671875,0.0,156.61094665527344,1895.4371337890625,0.0,1128.9957275390625,0.4209720492362976,1.0,0.0,3.0,1.0,0.0
12315060,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.940982222557068,0.3661276698112488,0.3299930691719055,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.99232017993927,0.4317773580551147,0.4090599715709686,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9706595540046692,0.4000028371810913,0.2800945937633514,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9212263822555542,0.3466016352176666,0.3289854526519775,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.8097388744354248,0.2343835085630417,1.059469223022461,286.4926147460937,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4937744140625,1.0,0.5245591998100281,1.0,1.0,0.0,1.0,-2.889858722686768,2.8898520469665527,6.713381480949465e-06,2.2315990924835205,0.6425496339797974,0.6425496339797974,0.0,102.90375518798828,91.0,17769.830078125,-0.0,1886.612060546875,1.0,283.1499938964844,285.9280700683594,290.0801086425781,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18635.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308314800262451,1.0,0.0,0.0,1.5259296894073486,1.5259361267089844,1.5536832620455248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.695556640625,0.0,150.63352966308594,1895.4371337890625,0.0,1113.5523681640625,0.4156535267829895,1.0,0.0,3.0,1.0,0.0
12315120,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925231933594,0.940982222557068,0.3661276698112488,0.3299930691719055,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926147460937,0.99232017993927,0.4317773580551147,0.4090599715709686,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9706595540046692,0.4000028371810913,0.2800945937633514,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49249267578125,0.9212263822555542,0.3466016352176666,0.3289854526519775,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.8097388744354248,0.2343835085630417,1.059469223022461,286.4926147460937,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4937744140625,1.0,0.5245591998100281,1.0,1.0,0.0,1.0,-2.889858722686768,2.8898520469665527,6.713381480949465e-06,2.2315990924835205,0.6425496339797974,0.6425496339797974,0.0,102.90375518798828,91.0,17769.830078125,-0.0,1886.612060546875,1.0,283.1499938964844,285.9280700683594,290.0801086425781,291.2958374023437,293.1499938964844,293.1499938964844,283.1499938964844,18635.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308314800262451,1.0,0.0,0.0,1.5259296894073486,1.5259361267089844,1.5536832620455248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.695556640625,0.0,150.63352966308594,1895.4371337890625,0.0,1113.5523681640625,0.4156535267829895,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.958093523979187,0.366348534822464,0.3300307095050812,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9990000128746032,0.4329425096511841,0.4019989371299743,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.985479176044464,0.4007176160812378,0.2804652154445648,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.9395161271095276,0.3474465608596802,0.3296059072017669,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.8228650689125061,0.2349615097045898,1.0612735748291016,286.5182800292969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51904296875,1.0,0.5213233828544617,1.0,1.0,0.0,1.0,-2.885493516921997,2.885486602783203,6.6934981077793054e-06,2.22839903831482,0.637418270111084,0.637418270111084,0.0,98.31700897216795,109.0,17657.255859375,-0.0,1856.5521240234373,1.0,283.1499938964844,285.9575500488281,290.084228515625,291.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,18598.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284859776496887,1.0,0.0,0.0,1.500971436500549,1.5009777545928955,1.50327451819976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.167236328125,0.0,145.10861206054688,1895.4371337890625,0.0,1098.61279296875,0.4106242060661316,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.958093523979187,0.366348534822464,0.3300307095050812,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9990000128746032,0.4329425096511841,0.4019989371299743,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51824951171875,0.985479176044464,0.4007176160812378,0.2804652154445648,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181884765625,0.9395161271095276,0.3474465608596802,0.3296059072017669,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.8228650689125061,0.2349615097045898,1.0612735748291016,286.5182800292969,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.51904296875,1.0,0.5213233828544617,1.0,1.0,0.0,1.0,-2.885493516921997,2.885486602783203,6.6934981077793054e-06,2.22839903831482,0.637418270111084,0.637418270111084,0.0,98.31700897216795,109.0,17657.255859375,-0.0,1856.5521240234373,1.0,283.1499938964844,285.9575500488281,290.084228515625,291.2939758300781,293.1499938964844,293.1499938964844,283.1499938964844,18598.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284859776496887,1.0,0.0,0.0,1.500971436500549,1.5009777545928955,1.50327451819976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.167236328125,0.0,145.10861206054688,1895.4371337890625,0.0,1098.61279296875,0.4106242060661316,1.0,0.0,3.0,1.0,0.0
12315300,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.53143310546875,0.9568330645561218,0.3664604425430298,0.3301351964473724,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.9990000128746032,0.4339020252227783,0.4036222100257873,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.531494140625,0.9846118688583374,0.401083379983902,0.2807209193706512,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314025878906,0.93851500749588,0.3478841483592987,0.3300183117389679,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.531005859375,0.8221511244773865,0.2352518290281295,1.0625975131988523,286.53155517578125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5331420898437,1.0,0.5227003693580627,1.0,1.0,0.0,1.0,-2.8900716304779053,2.890064716339112,6.714136361551937e-06,2.2316596508026123,0.6349431872367859,0.6349431872367859,0.0,98.8281707763672,109.0,17623.013671875,-0.0,1866.3299560546875,1.0,283.1499938964844,285.97247314453125,290.0862731933594,291.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18581.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272788047790527,1.0,0.0,0.0,1.4889371395111084,1.488943338394165,1.4792654212669734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.566650390625,0.0,142.5017547607422,1895.4371337890625,0.0,1090.9783935546875,0.4082129299640655,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.9510260820388794,0.3665981590747833,0.3303028345108032,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5514221191406,0.9990000128746032,0.4343647360801697,0.4102234542369842,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5513610839844,0.9799704551696776,0.4014767706394195,0.2810280323028564,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512390136719,0.93277108669281,0.3483475148677826,0.3305016458034515,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507507324219,0.8180791735649109,0.2355533242225647,1.0642070770263672,286.5514221191406,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.185546875,286.5533447265625,1.0,0.5256409645080566,1.0,1.0,0.0,1.0,-2.901080369949341,2.901073694229126,6.765315447410103e-06,2.2401297092437744,0.6326493620872498,0.6326493620872498,0.0,100.7868881225586,127.0,17617.888671875,-0.0,1893.7451171875,1.0,283.1499938964844,285.9924621582031,290.0890808105469,291.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18558.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261194944381714,1.0,0.0,0.0,1.477472186088562,1.4774783849716189,1.4565723915893616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.78125,0.0,140.0288848876953,1895.4371337890625,0.0,1083.6820068359375,0.4059043228626251,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.916788637638092,0.3668430149555206,0.3308961391448974,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.9747269153594972,0.4346086680889129,0.4121068716049194,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.9493709802627563,0.4022463262081146,0.2818495333194732,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863952636719,0.9005646109580994,0.3492515087127685,0.3317422270774841,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.7929360866546631,0.2360877692699432,1.0685186386108398,286.5865478515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864318847656,286.58795166015625,1.0,0.5337063074111938,1.0,1.0,0.0,1.0,-2.911966562271118,2.911959648132324,6.816841050749645e-06,2.248825788497925,0.6283132433891296,0.6283132433891296,0.0,110.9201889038086,145.0,17573.638671875,-0.0,1961.578857421875,1.0,283.1499938964844,286.0287475585937,290.0977478027344,291.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,18511.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624345600605011,1.0,0.0,0.0,1.4560267925262451,1.4560329914093018,1.4145952320632205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.56298828125,0.0,135.4766082763672,1895.4371337890625,0.0,1072.584716796875,0.4015867710113525,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5864562988281,0.916788637638092,0.3668430149555206,0.3308961391448974,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.9747269153594972,0.4346086680889129,0.4121068716049194,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.9493709802627563,0.4022463262081146,0.2818495333194732,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863952636719,0.9005646109580994,0.3492515087127685,0.3317422270774841,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.7929360866546631,0.2360877692699432,1.0685186386108398,286.5865478515625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864318847656,286.58795166015625,1.0,0.5337063074111938,1.0,1.0,0.0,1.0,-2.911966562271118,2.911959648132324,6.816841050749645e-06,2.248825788497925,0.6283132433891296,0.6283132433891296,0.0,110.9201889038086,145.0,17573.638671875,-0.0,1961.578857421875,1.0,283.1499938964844,286.0287475585937,290.0977478027344,291.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,18511.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624345600605011,1.0,0.0,0.0,1.4560267925262451,1.4560329914093018,1.4145952320632205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.56298828125,0.0,135.4766082763672,1895.4371337890625,0.0,1072.584716796875,0.4015867710113525,1.0,0.0,3.0,1.0,0.0
12315540,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.882922351360321,0.3670302927494049,0.3315729796886444,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.9387932419776917,0.4351008236408233,0.4130420088768005,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.911669135093689,0.402984082698822,0.2827538847923279,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8689575791358948,0.3501275479793548,0.3330968916416168,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.765268862247467,0.236541673541069,1.0731266736984253,286.6176452636719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868591308594,286.61895751953125,1.0,0.5437606573104858,1.0,1.0,0.0,1.0,-2.921929121017456,2.921922206878662,6.863854650873691e-06,2.2566473484039307,0.6242654323577881,0.6242654323577881,0.0,124.64178466796876,163.0,17527.353515625,-0.0,2046.5660400390625,1.0,283.1499938964844,286.06109619140625,290.1065979003906,291.3061828613281,293.1499938964844,293.1499938964844,283.1499938964844,18470.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623031735420227,1.0,0.0,0.0,1.436196208000183,1.4362021684646606,1.3763248318809929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.934814453125,0.0,131.3690948486328,1895.4371337890625,0.0,1064.418212890625,0.3976178467273712,1.0,0.0,3.0,1.0,0.0
12315600,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.882922351360321,0.3670302927494049,0.3315729796886444,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.9387932419776917,0.4351008236408233,0.4130420088768005,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.911669135093689,0.402984082698822,0.2827538847923279,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61749267578125,0.8689575791358948,0.3501275479793548,0.3330968916416168,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.765268862247467,0.236541673541069,1.0731266736984253,286.6176452636719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868591308594,286.61895751953125,1.0,0.5437606573104858,1.0,1.0,0.0,1.0,-2.921929121017456,2.921922206878662,6.863854650873691e-06,2.2566473484039307,0.6242654323577881,0.6242654323577881,0.0,124.64178466796876,163.0,17527.353515625,-0.0,2046.5660400390625,1.0,283.1499938964844,286.06109619140625,290.1065979003906,291.3061828613281,293.1499938964844,293.1499938964844,283.1499938964844,18470.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623031735420227,1.0,0.0,0.0,1.436196208000183,1.4362021684646606,1.3763248318809929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.934814453125,0.0,131.3690948486328,1895.4371337890625,0.0,1064.418212890625,0.3976178467273712,1.0,0.0,3.0,1.0,0.0
12315660,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.865779459476471,0.3713607788085937,0.3350447714328766,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.917750597000122,0.4400901198387146,0.4172065258026123,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.893449604511261,0.4080054461956024,0.285894900560379,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.85329270362854,0.355447381734848,0.3375789821147918,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.7528104782104492,0.2416419386863708,1.0931057929992676,286.6654052734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2314453125,286.6679382324219,1.0,0.556766927242279,1.0,1.0,0.0,1.0,-2.964247226715088,2.964240312576294,7.063516022753902e-06,2.289071559906006,0.6208213567733765,0.6208213567733765,0.0,136.28033447265625,181.0,17599.3046875,-0.0,2177.443603515625,1.0,283.1499938964844,286.10577392578125,290.1164245605469,291.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18417.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220792531967163,1.0,0.0,0.0,1.4184304475784302,1.4184362888336182,1.342485091981871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.620361328125,0.0,127.72186279296876,1895.4371337890625,0.0,1058.5257568359375,0.3940390646457672,1.0,0.0,3.0,1.0,0.0
12315720,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651916503906,0.865779459476471,0.3713607788085937,0.3350447714328766,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654052734375,0.917750597000122,0.4400901198387146,0.4172065258026123,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.893449604511261,0.4080054461956024,0.285894900560379,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.85329270362854,0.355447381734848,0.3375789821147918,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.7528104782104492,0.2416419386863708,1.0931057929992676,286.6654052734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2314453125,286.6679382324219,1.0,0.556766927242279,1.0,1.0,0.0,1.0,-2.964247226715088,2.964240312576294,7.063516022753902e-06,2.289071559906006,0.6208213567733765,0.6208213567733765,0.0,136.28033447265625,181.0,17599.3046875,-0.0,2177.443603515625,1.0,283.1499938964844,286.10577392578125,290.1164245605469,291.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,18417.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220792531967163,1.0,0.0,0.0,1.4184304475784302,1.4184362888336182,1.342485091981871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.620361328125,0.0,127.72186279296876,1895.4371337890625,0.0,1058.5257568359375,0.3940390646457672,1.0,0.0,3.0,1.0,0.0
