time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315780,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.8525355458259583,0.3731254339218139,0.337200790643692,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70135498046875,0.902199923992157,0.4424626231193542,0.4200181365013122,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7012939453125,0.8794481754302979,0.4103109836578369,0.2879392206668854,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011413574219,0.8412536382675171,0.3580299913883209,0.3406011462211609,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006225585937,0.7431517839431763,0.2441567331552505,1.1071438789367676,286.70135498046875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2496337890625,286.7034912109375,1.0,0.5666207671165466,1.0,1.0,0.0,1.0,-2.9931936264038086,2.9931864738464355,7.202750566648319e-06,2.3116862773895264,0.6188786029815674,0.6188786029815674,0.0,146.22666931152344,181.0,17657.4375,-0.0,2279.10595703125,1.0,283.1499938964844,286.13885498046875,290.12603759765625,291.3290710449219,293.1499938964844,293.1499938964844,283.1499938964844,18374.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622146725654602,1.0,0.0,0.0,1.4080543518066406,1.4080603122711182,1.322916034496302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.067626953125,0.0,125.5898666381836,1895.4371337890625,0.0,1058.9425048828125,0.3919176757335663,1.0,0.0,3.0,1.0,0.0
12315840,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161560058594,0.8459402918815613,0.3737806975841522,0.3380427360534668,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71630859375,0.8948214054107666,0.4434086680412292,0.4211744666099548,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.8723993301391602,0.4112184941768646,0.2887695431709289,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71612548828125,0.8352020978927612,0.3590659201145172,0.3418484926223755,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.738187313079834,0.2451513707637787,1.1129138469696045,286.7163391113281,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7182922363281,1.0,0.5713052749633789,1.0,1.0,0.0,1.0,-3.005033493041992,3.00502610206604,7.260093752847752e-06,2.320936441421509,0.6180242896080017,0.6180242896080017,0.0,151.46116638183594,184.0,17678.669921875,-0.0,2327.200439453125,1.0,283.1499938964844,286.1527099609375,290.1307373046875,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18356.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223763823509216,1.0,0.0,0.0,1.4035279750823977,1.4035338163375854,1.314424196152686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.384765625,0.0,124.66839599609376,1895.4371337890625,0.0,1060.361328125,0.3909938931465149,1.0,0.0,3.0,1.0,0.0
12315900,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369689941406,0.8388915657997131,0.3746395111083984,0.3391003012657165,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8869059085845947,0.4447162449359894,0.42271289229393,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.8649028539657593,0.4124628603458404,0.2898633480072021,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.8288105130195618,0.3605026006698608,0.3435178399085998,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7330142259597778,0.2465025037527084,1.1205350160598757,286.73712158203125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.73876953125,1.0,0.5767440795898438,1.0,1.0,0.0,1.0,-3.020644426345825,3.020637035369873,7.336137514357688e-06,2.333170890808105,0.6167547702789307,0.6167547702789307,0.0,157.6758575439453,184.0,17702.404296875,-0.0,2387.619873046875,1.0,283.1499938964844,286.172119140625,290.1377258300781,291.3447570800781,293.1499938964844,293.1499938964844,283.1499938964844,18329.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622925877571106,1.0,0.0,0.0,1.3968769311904907,1.3968827724456787,1.301996093161506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.533447265625,0.0,123.3254623413086,1895.4371337890625,0.0,1063.7620849609375,0.3896400332450866,1.0,0.0,3.0,1.0,0.0
12315960,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550048828125,0.8335228562355042,0.3753784000873565,0.3399808704853058,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.755126953125,0.8808846473693848,0.445886880159378,0.424051970243454,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.8592420816421509,0.4135747253894806,0.290810614824295,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7549743652344,0.8239627480506897,0.3617902398109436,0.3449747860431671,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7546081542969,0.7291041612625122,0.2476702630519867,1.1270029544830322,286.755126953125,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2674865722656,286.756591796875,1.0,0.5814073085784912,1.0,1.0,0.0,1.0,-3.033982992172241,3.033975601196289,7.401379662042018e-06,2.343604564666748,0.6155519485473633,0.6155519485473633,0.0,162.81964111328125,187.0,17718.4609375,-0.0,2438.849853515625,1.0,283.1499938964844,286.1890563964844,290.1437683105469,291.3528137207031,293.1499938964844,293.1499938964844,283.1499938964844,18306.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623571515083313,1.0,0.0,0.0,1.3906768560409546,1.390682578086853,1.2904638424515724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.00390625,0.0,122.087646484375,1895.4371337890625,0.0,1067.767822265625,0.3883841335773468,1.0,0.0,3.0,1.0,0.0
12316020,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8256171941757202,0.3766667246818542,0.3414593935012817,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8721263408660889,0.4479996263980865,0.4263924360275268,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8510712385177612,0.4155886769294739,0.2924675047397613,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8168554902076721,0.3641104102134704,0.3475229740142822,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.7233781814575195,0.2496551573276519,1.1377674341201782,286.7861022949219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27276611328125,286.7873229980469,1.0,0.5890306830406189,1.0,1.0,0.0,1.0,-3.0565743446350098,3.0565667152404785,7.512529009545688e-06,2.3612725734710693,0.6133155822753906,0.6133155822753906,0.0,171.12936401367188,190.0,17738.029296875,-0.0,2524.48681640625,1.0,283.1499938964844,286.2183532714844,290.1533508300781,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18268.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247129440307617,1.0,0.0,0.0,1.37936532497406,1.3793710470199585,1.2695564066689258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.634765625,0.0,119.86234283447266,1895.4371337890625,0.0,1074.8760986328125,0.3861071765422821,1.0,0.0,3.0,1.0,0.0
12316080,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8256171941757202,0.3766667246818542,0.3414593935012817,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.8721263408660889,0.4479996263980865,0.4263924360275268,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8510712385177612,0.4155886769294739,0.2924675047397613,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8168554902076721,0.3641104102134704,0.3475229740142822,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856750488281,0.7233781814575195,0.2496551573276519,1.1377674341201782,286.7861022949219,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27276611328125,286.7873229980469,1.0,0.5890306830406189,1.0,1.0,0.0,1.0,-3.0565743446350098,3.0565667152404785,7.512529009545688e-06,2.3612725734710693,0.6133155822753906,0.6133155822753906,0.0,171.12936401367188,190.0,17738.029296875,-0.0,2524.48681640625,1.0,283.1499938964844,286.2183532714844,290.1533508300781,291.3652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18268.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247129440307617,1.0,0.0,0.0,1.37936532497406,1.3793710470199585,1.2695564066689258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.634765625,0.0,119.86234283447266,1895.4371337890625,0.0,1074.8760986328125,0.3861071765422821,1.0,0.0,3.0,1.0,0.0
12316140,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81231689453125,0.8201781511306763,0.3778201639652252,0.3427193760871887,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.8662922978401184,0.4499491453170776,0.428469568490982,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.8456697463989258,0.4174599647521972,0.2939450740814209,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122863769531,0.8120510578155518,0.3662384450435638,0.3497781455516815,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.7195013761520386,0.2513363659381866,1.146615505218506,286.8124084472656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.27471923828125,286.8134460449219,1.0,0.5950691103935242,1.0,1.0,0.0,1.0,-3.075713872909546,3.0757064819335938,7.607337010995252e-06,2.376237869262696,0.6112738251686096,0.6112738251686096,0.0,177.49215698242188,178.0,17748.05859375,-0.0,2594.411865234375,1.0,283.1499938964844,286.24334716796875,290.16143798828125,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18237.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625363826751709,1.0,0.0,0.0,1.3692725896835327,1.3692783117294312,1.2510459157510925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.360107421875,0.0,117.91252136230467,1895.4371337890625,0.0,1078.9447021484375,0.3840915560722351,1.0,0.0,3.0,1.0,0.0
12316200,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81231689453125,0.8201781511306763,0.3778201639652252,0.3427193760871887,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.8662922978401184,0.4499491453170776,0.428469568490982,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123779296875,0.8456697463989258,0.4174599647521972,0.2939450740814209,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8122863769531,0.8120510578155518,0.3662384450435638,0.3497781455516815,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.7195013761520386,0.2513363659381866,1.146615505218506,286.8124084472656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.27471923828125,286.8134460449219,1.0,0.5950691103935242,1.0,1.0,0.0,1.0,-3.075713872909546,3.0757064819335938,7.607337010995252e-06,2.376237869262696,0.6112738251686096,0.6112738251686096,0.0,177.49215698242188,178.0,17748.05859375,-0.0,2594.411865234375,1.0,283.1499938964844,286.24334716796875,290.16143798828125,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18237.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625363826751709,1.0,0.0,0.0,1.3692725896835327,1.3692783117294312,1.2510459157510925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.360107421875,0.0,117.91252136230467,1895.4371337890625,0.0,1078.9447021484375,0.3840915560722351,1.0,0.0,3.0,1.0,0.0
12316260,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8231132626533508,0.3789282739162445,0.3436357080936432,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.8699886202812195,0.4518376290798187,0.4301688969135284,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.8491630554199219,0.4192873239517212,0.2951557338237762,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8157263398170471,0.3682848215103149,0.3516338765621185,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.7227725982666016,0.2528491616249084,1.1531486511230469,286.8343505859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8351745605469,1.0,0.5957310795783997,1.0,1.0,0.0,1.0,-3.0904057025909424,3.090398073196411,7.68065729062073e-06,2.387784481048584,0.6093722581863403,0.6093722581863403,0.0,176.1085968017578,166.0,17745.4609375,-0.0,2615.585693359375,1.0,283.1499938964844,286.2644958496094,290.1698913574219,291.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,18214.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62548828125,1.0,0.0,0.0,1.360124111175537,1.3601298332214355,1.234384683357348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.65673828125,0.0,116.17634582519533,1895.4371337890625,0.0,1079.7237548828125,0.3822799921035766,1.0,0.0,3.0,1.0,0.0
12316320,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8231132626533508,0.3789282739162445,0.3436357080936432,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.8699886202812195,0.4518376290798187,0.4301688969135284,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343200683594,0.8491630554199219,0.4192873239517212,0.2951557338237762,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8342590332031,0.8157263398170471,0.3682848215103149,0.3516338765621185,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.7227725982666016,0.2528491616249084,1.1531486511230469,286.8343505859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8351745605469,1.0,0.5957310795783997,1.0,1.0,0.0,1.0,-3.0904057025909424,3.090398073196411,7.68065729062073e-06,2.387784481048584,0.6093722581863403,0.6093722581863403,0.0,176.1085968017578,166.0,17745.4609375,-0.0,2615.585693359375,1.0,283.1499938964844,286.2644958496094,290.1698913574219,291.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,18214.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62548828125,1.0,0.0,0.0,1.360124111175537,1.3601298332214355,1.234384683357348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.65673828125,0.0,116.17634582519533,1895.4371337890625,0.0,1079.7237548828125,0.3822799921035766,1.0,0.0,3.0,1.0,0.0
12316380,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8314880728721619,0.3800551295280456,0.3443848788738251,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8800176978111267,0.4537338614463806,0.4316799342632293,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85302734375,0.8586130142211914,0.4211376905441284,0.296238511800766,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8247531652450562,0.3703216910362243,0.3532846570014953,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7306263446807861,0.2542940378189087,1.1584134101867676,286.8530578613281,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2748718261719,286.85382080078125,1.0,0.5936357378959656,1.0,1.0,0.0,1.0,-3.102741003036499,3.1027331352233887,7.742446541669779e-06,2.3974609375,0.6075764894485474,0.6075764894485474,0.0,169.9694061279297,154.0,17736.39453125,-0.0,2607.14111328125,1.0,283.1499938964844,286.28271484375,290.1795349121094,291.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18196.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251856088638306,1.0,0.0,0.0,1.3516881465911863,1.3516937494277954,1.2191199516564666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.873291015625,0.0,114.60289764404295,1895.4371337890625,0.0,1077.8297119140625,0.3806248903274536,1.0,0.0,3.0,1.0,0.0
12316440,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8314880728721619,0.3800551295280456,0.3443848788738251,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8530578613281,0.8800176978111267,0.4537338614463806,0.4316799342632293,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85302734375,0.8586130142211914,0.4211376905441284,0.296238511800766,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529968261719,0.8247531652450562,0.3703216910362243,0.3532846570014953,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.7306263446807861,0.2542940378189087,1.1584134101867676,286.8530578613281,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2748718261719,286.85382080078125,1.0,0.5936357378959656,1.0,1.0,0.0,1.0,-3.102741003036499,3.1027331352233887,7.742446541669779e-06,2.3974609375,0.6075764894485474,0.6075764894485474,0.0,169.9694061279297,154.0,17736.39453125,-0.0,2607.14111328125,1.0,283.1499938964844,286.28271484375,290.1795349121094,291.3924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18196.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251856088638306,1.0,0.0,0.0,1.3516881465911863,1.3516937494277954,1.2191199516564666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.873291015625,0.0,114.60289764404295,1895.4371337890625,0.0,1077.8297119140625,0.3806248903274536,1.0,0.0,3.0,1.0,0.0
12316500,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8372441530227661,0.3806293904781341,0.3447290062904358,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.886886477470398,0.4546917676925659,0.432401567697525,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616943359375,0.8651281595230103,0.4220770597457886,0.296758234500885,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86163330078125,0.8307520151138306,0.371343731880188,0.3540700674057007,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614807128906,0.7358638048171997,0.255004346370697,1.1607788801193235,286.8616943359375,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2747802734375,286.8624267578125,1.0,0.5919315218925476,1.0,1.0,0.0,1.0,-3.108436107635498,3.108428239822388,7.77105651650345e-06,2.401928424835205,0.6067164540290833,0.6067164540290833,0.0,165.81898498535156,154.0,17730.94921875,-0.0,2596.230224609375,1.0,283.1499938964844,286.2911376953125,290.1849060058594,291.3974609375,293.1499938964844,293.1499938964844,283.1499938964844,18188.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249262690544128,1.0,0.0,0.0,1.3477009534835815,1.3477065563201904,1.211938212009045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.078125,0.0,113.86740112304688,1895.4371337890625,0.0,1076.208251953125,0.3798467814922333,1.0,0.0,3.0,1.0,0.0
12316560,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.8439574241638184,0.3812105655670166,0.3450625538825989,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8700256347656,0.8948291540145874,0.4556570053100586,0.4331121742725372,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699951171875,0.8727205991744995,0.4230260252952575,0.2972714900970459,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.8376572132110596,0.372369647026062,0.3548410534858703,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86981201171875,0.7419116497039795,0.2557101845741272,1.1630361080169678,286.8700256347656,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27471923828125,286.8707275390625,1.0,0.5899502635002136,1.0,1.0,0.0,1.0,-3.113949775695801,3.1139419078826904,7.79880429035984e-06,2.4062530994415283,0.6058794260025024,0.6058794260025024,0.0,161.21151733398438,142.0,17725.330078125,-0.0,2582.49267578125,1.0,283.1499938964844,286.2992553710937,290.190673828125,291.4028625488281,293.1499938964844,293.1499938964844,283.1499938964844,18182.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246277093887329,1.0,0.0,0.0,1.3438454866409302,1.343851089477539,1.2050139730490628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.3671875,0.0,113.16071319580078,1895.4371337890625,0.0,1074.3443603515625,0.3790965378284454,1.0,0.0,3.0,1.0,0.0
12316620,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8603842854499817,0.3823899030685425,0.3457125425338745,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.9144107103347778,0.4576073884963989,0.4345173835754394,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8910737633705139,0.4249492287635803,0.2982901930809021,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.854385256767273,0.3744324445724487,0.3563583493232727,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.7566066980361938,0.2571125328540802,1.1673372983932495,286.885986328125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.274658203125,286.8866271972656,1.0,0.5854408144950867,1.0,1.0,0.0,1.0,-3.1246414184570312,3.1246337890625,7.852750968595501e-06,2.4146382808685303,0.6042690873146057,0.6042690873146057,0.0,151.09779357910156,130.0,17714.20703125,-0.0,2549.411865234375,1.0,283.1499938964844,286.3148193359375,290.20318603515625,291.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,18170.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239748597145081,1.0,0.0,0.0,1.336477756500244,1.336483359336853,1.1918371001229389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.18994140625,0.0,111.82138061523438,1895.4371337890625,0.0,1070.2757568359375,0.377667486667633,1.0,0.0,3.0,1.0,0.0
12316680,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.8603842854499817,0.3823899030685425,0.3457125425338745,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.885986328125,0.9144107103347778,0.4576073884963989,0.4345173835754394,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8910737633705139,0.4249492287635803,0.2982901930809021,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88592529296875,0.854385256767273,0.3744324445724487,0.3563583493232727,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857727050781,0.7566066980361938,0.2571125328540802,1.1673372983932495,286.885986328125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.274658203125,286.8866271972656,1.0,0.5854408144950867,1.0,1.0,0.0,1.0,-3.1246414184570312,3.1246337890625,7.852750968595501e-06,2.4146382808685303,0.6042690873146057,0.6042690873146057,0.0,151.09779357910156,130.0,17714.20703125,-0.0,2549.411865234375,1.0,283.1499938964844,286.3148193359375,290.20318603515625,291.4145812988281,293.1499938964844,293.1499938964844,283.1499938964844,18170.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239748597145081,1.0,0.0,0.0,1.336477756500244,1.336483359336853,1.1918371001229389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.18994140625,0.0,111.82138061523438,1895.4371337890625,0.0,1070.2757568359375,0.377667486667633,1.0,0.0,3.0,1.0,0.0
12316740,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.881567120552063,0.3835902214050293,0.346351683139801,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9408746361732484,0.4595825672149658,0.4359149634838104,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.914692997932434,0.4269036948680877,0.299308031797409,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8758912682533264,0.376508355140686,0.3578567504882812,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.7755088806152344,0.2585034370422363,1.171433448791504,286.90118408203125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.274658203125,286.9017944335937,1.0,0.5804276466369629,1.0,1.0,0.0,1.0,-3.135040760040283,3.135032892227173,7.905397069407627e-06,2.42279314994812,0.602747917175293,0.602747917175293,0.0,140.1638641357422,118.0,17704.0,-0.0,2511.130859375,1.0,283.1499938964844,286.3295593261719,290.21685791015625,291.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18159.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233117580413818,1.0,0.0,0.0,1.329564332962036,1.329569935798645,1.1795386001267617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.3427734375,0.0,110.57698059082033,1895.4371337890625,0.0,1066.1549072265625,0.3763311803340912,1.0,0.0,3.0,1.0,0.0
12316800,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.881567120552063,0.3835902214050293,0.346351683139801,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.9408746361732484,0.4595825672149658,0.4359149634838104,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.914692997932434,0.4269036948680877,0.299308031797409,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8758912682533264,0.376508355140686,0.3578567504882812,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009704589844,0.7755088806152344,0.2585034370422363,1.171433448791504,286.90118408203125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.274658203125,286.9017944335937,1.0,0.5804276466369629,1.0,1.0,0.0,1.0,-3.135040760040283,3.135032892227173,7.905397069407627e-06,2.42279314994812,0.602747917175293,0.602747917175293,0.0,140.1638641357422,118.0,17704.0,-0.0,2511.130859375,1.0,283.1499938964844,286.3295593261719,290.21685791015625,291.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,18159.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233117580413818,1.0,0.0,0.0,1.329564332962036,1.329569935798645,1.1795386001267617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.3427734375,0.0,110.57698059082033,1895.4371337890625,0.0,1066.1549072265625,0.3763311803340912,1.0,0.0,3.0,1.0,0.0
12316860,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.9086378216743468,0.3848102986812591,0.3469921052455902,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9710458517074584,0.4615764915943146,0.4373139441013336,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9466309547424316,0.4288824498653412,0.3003308176994324,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.903244972229004,0.3785926699638366,0.3593465387821197,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7995070219039917,0.2598829269409179,1.175395965576172,286.9158020019531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9164123535156,1.0,0.5751323699951172,1.0,1.0,0.0,1.0,-3.145278215408325,3.145270109176636,7.957392881507985e-06,2.430819511413574,0.6013152003288269,0.6013152003288269,0.0,128.78016662597656,106.0,17695.27734375,-0.0,2469.85205078125,1.0,283.1499938964844,286.3436889648437,290.2313842773437,291.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18149.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226770281791687,1.0,0.0,0.0,1.323073148727417,1.323078751564026,1.168049266198068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.784423828125,0.0,109.4181137084961,1895.4371337890625,0.0,1062.220947265625,0.3750792741775512,1.0,0.0,3.0,1.0,0.0
12316920,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.915771484375,0.9086378216743468,0.3848102986812591,0.3469921052455902,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9710458517074584,0.4615764915943146,0.4373139441013336,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.9466309547424316,0.4288824498653412,0.3003308176994324,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.903244972229004,0.3785926699638366,0.3593465387821197,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156188964844,0.7995070219039917,0.2598829269409179,1.175395965576172,286.9158020019531,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9164123535156,1.0,0.5751323699951172,1.0,1.0,0.0,1.0,-3.145278215408325,3.145270109176636,7.957392881507985e-06,2.430819511413574,0.6013152003288269,0.6013152003288269,0.0,128.78016662597656,106.0,17695.27734375,-0.0,2469.85205078125,1.0,283.1499938964844,286.3436889648437,290.2313842773437,291.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18149.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226770281791687,1.0,0.0,0.0,1.323073148727417,1.323078751564026,1.168049266198068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.784423828125,0.0,109.4181137084961,1895.4371337890625,0.0,1062.220947265625,0.3750792741775512,1.0,0.0,3.0,1.0,0.0
12316980,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.9368402361869812,0.3857453763484955,0.3474811911582947,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.9938706159591676,0.4631038010120392,0.4383813440799713,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9265441894531,0.9735242128372192,0.4303982257843017,0.3011124730110168,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.926513671875,0.9314196705818176,0.3801791071891784,0.3604753315448761,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263916015625,0.8209954500198364,0.2609226703643799,1.1783391237258911,286.92657470703125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2745666503906,286.9271545410156,1.0,0.5709889531135559,1.0,1.0,0.0,1.0,-3.152916431427002,3.1529083251953125,7.996303793333936e-06,2.4368104934692383,0.6002872586250305,0.6002872586250305,0.0,119.95860290527344,106.0,17689.73046875,-0.0,2437.155517578125,1.0,283.1499938964844,286.35406494140625,290.2429504394531,291.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,18142.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222200989723206,1.0,0.0,0.0,1.3184195756912231,1.3184250593185425,1.159846974019274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.5810546875,0.0,108.59233856201172,1895.4371337890625,0.0,1059.3958740234375,0.3741826713085174,1.0,0.0,3.0,1.0,0.0
12317040,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296264648437,0.9461093544960022,0.3860373795032501,0.3476432263851166,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.9990000128746032,0.4636159241199493,0.4377037584781647,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296569824219,0.981340765953064,0.4308742582798004,0.3013655841350555,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295959472656,0.9409583210945128,0.3806765377521515,0.3608392775058746,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9294738769531,0.8277220129966736,0.2612462639808655,1.1792982816696167,286.9296569824219,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2745666503906,286.9301452636719,1.0,0.5696097016334534,1.0,1.0,0.0,1.0,-3.154224872589112,3.154217004776001,8.003198672668077e-06,2.4379262924194336,0.5999663472175598,0.5999663472175598,0.0,117.3414535522461,109.0,17685.1953125,-0.0,2425.550537109375,1.0,283.1499938964844,286.3570861816406,290.24664306640625,291.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,18140.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220752000808716,1.0,0.0,0.0,1.3169798851013184,1.3169853687286377,1.157315310251761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.431640625,0.0,108.33802032470705,1895.4371337890625,0.0,1058.500732421875,0.3739057183265686,1.0,0.0,3.0,1.0,0.0
12317100,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9530557990074158,0.3866084516048431,0.3481023609638214,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9990000128746032,0.4651092290878296,0.4302968680858612,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9871041178703308,0.431833803653717,0.3019897043704986,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9484131336212158,0.3816805481910705,0.361726850271225,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8330651521682739,0.2618859112262726,1.1818962097167969,286.9322509765625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27490234375,286.9323425292969,1.0,0.5681869983673096,1.0,1.0,0.0,1.0,-3.1508677005767822,3.1508595943450928,7.986552191141527e-06,2.435487031936645,0.5992540121078491,0.5992540121078491,0.0,115.34334564208984,109.0,17655.970703125,-0.0,2408.354736328125,1.0,283.1499938964844,286.360595703125,290.2543334960937,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18138.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217573285102844,1.0,0.0,0.0,1.313968539237976,1.3139740228652954,1.1520288722977057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.518798828125,0.0,107.81452178955078,1895.4371337890625,0.0,1056.5399169921875,0.3733334839344024,1.0,0.0,3.0,1.0,0.0
12317160,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9578357934951782,0.3871525228023529,0.3485535681247711,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344177246094,0.9990000128746032,0.4671430289745331,0.4248842000961303,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.9910281896591188,0.4327731430530548,0.3026122748851776,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.953681707382202,0.3826661705970764,0.3626134991645813,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.8369356393814087,0.2625046968460083,1.184478521347046,286.9344177246094,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2762145996094,286.93463134765625,1.0,0.5673589110374451,1.0,1.0,0.0,1.0,-3.14981460571289,3.1498067378997803,7.981175258464646e-06,2.4346566200256348,0.5985279083251953,0.5985279083251953,0.0,114.06055450439452,129.0,17632.498046875,-0.0,2399.4609375,1.0,283.1499938964844,286.3634033203125,290.2616882324219,291.46978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18138.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213444471359253,1.0,0.0,0.0,1.310899019241333,1.3109045028686523,1.146652692796124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.298095703125,0.0,107.28812408447266,1895.4371337890625,0.0,1053.99658203125,0.3727578520774841,1.0,0.0,3.0,1.0,0.0
12317220,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9509590268135072,0.3882797658443451,0.3496273159980774,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.9990000128746032,0.4706196784973144,0.4347971677780151,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.9860711693763732,0.434700071811676,0.3039990067481994,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9475115537643432,0.3846777379512787,0.3645764887332916,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.8322522044181824,0.2637742757797241,1.190519094467163,286.95379638671875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789306640625,286.9551086425781,1.0,0.5732976198196411,1.0,1.0,0.0,1.0,-3.1742730140686035,3.174264907836914,8.10465917311376e-06,2.453179359436035,0.5973425507545471,0.5973425507545471,0.0,117.34529876708984,149.0,17670.7109375,-0.0,2464.10888671875,1.0,283.1499938964844,286.3803100585937,290.2773132324219,291.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18126.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203769445419312,1.0,0.0,0.0,1.305245041847229,1.3052505254745483,1.136782969979322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.071533203125,0.0,106.29362487792967,1895.4371337890625,0.0,1048.054443359375,0.3716691434383392,1.0,0.0,3.0,1.0,0.0
12317280,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9509590268135072,0.3882797658443451,0.3496273159980774,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537658691406,0.9990000128746032,0.4706196784973144,0.4347971677780151,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537353515625,0.9860711693763732,0.434700071811676,0.3039990067481994,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95367431640625,0.9475115537643432,0.3846777379512787,0.3645764887332916,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.953369140625,0.8322522044181824,0.2637742757797241,1.190519094467163,286.95379638671875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789306640625,286.9551086425781,1.0,0.5732976198196411,1.0,1.0,0.0,1.0,-3.1742730140686035,3.174264907836914,8.10465917311376e-06,2.453179359436035,0.5973425507545471,0.5973425507545471,0.0,117.34529876708984,149.0,17670.7109375,-0.0,2464.10888671875,1.0,283.1499938964844,286.3803100585937,290.2773132324219,291.484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18126.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203769445419312,1.0,0.0,0.0,1.305245041847229,1.3052505254745483,1.136782969979322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.071533203125,0.0,106.29362487792967,1895.4371337890625,0.0,1048.054443359375,0.3716691434383392,1.0,0.0,3.0,1.0,0.0
12317340,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9198607802391052,0.389417827129364,0.3510349094867706,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9836678504943848,0.4714687466621399,0.4468163847923279,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9599107503890992,0.4366461634635925,0.3056508302688598,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9171894192695618,0.3866816759109497,0.3668756783008575,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8104085922241211,0.2650011777877807,1.1980252265930176,286.9832458496094,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2752685546875,286.98370361328125,1.0,0.5838006138801575,1.0,1.0,0.0,1.0,-3.202205181121826,3.2021968364715576,8.249505299318116e-06,2.4754021167755127,0.596603274345398,0.596603274345398,0.0,128.62364196777344,169.0,17736.001953125,-0.0,2581.778564453125,1.0,283.1499938964844,286.4056091308594,290.29791259765625,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200928688049316,1.0,0.0,0.0,1.3010468482971191,1.3010523319244385,1.1294820012608401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.03515625,0.0,105.50921630859376,1895.4371337890625,0.0,1046.3143310546875,0.3708029985427856,1.0,0.0,3.0,1.0,0.0
12317400,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9198607802391052,0.389417827129364,0.3510349094867706,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9836678504943848,0.4714687466621399,0.4468163847923279,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9599107503890992,0.4366461634635925,0.3056508302688598,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9171894192695618,0.3866816759109497,0.3668756783008575,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830322265625,0.8104085922241211,0.2650011777877807,1.1980252265930176,286.9832458496094,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2752685546875,286.98370361328125,1.0,0.5838006138801575,1.0,1.0,0.0,1.0,-3.202205181121826,3.2021968364715576,8.249505299318116e-06,2.4754021167755127,0.596603274345398,0.596603274345398,0.0,128.62364196777344,169.0,17736.001953125,-0.0,2581.778564453125,1.0,283.1499938964844,286.4056091308594,290.29791259765625,291.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18099.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200928688049316,1.0,0.0,0.0,1.3010468482971191,1.3010523319244385,1.1294820012608401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.03515625,0.0,105.50921630859376,1895.4371337890625,0.0,1046.3143310546875,0.3708029985427856,1.0,0.0,3.0,1.0,0.0
12317460,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8850247859954834,0.3903995454311371,0.3525123000144958,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.948639750480652,0.4725488126277923,0.4482900202274322,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.921906054019928,0.4384612739086151,0.3073725700378418,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8834325075149536,0.3885530233383178,0.3692608177661896,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7815406918525696,0.2660776078701019,1.2058231830596924,287.0003662109375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2715148925781,287.0010681152344,1.0,0.5958322882652283,1.0,1.0,0.0,1.0,-3.2220778465271,3.222069263458252,8.351914402737748e-06,2.4906444549560547,0.595949113368988,0.595949113368988,0.0,144.7996368408203,189.0,17773.802734375,-0.0,2708.748291015625,1.0,283.1499938964844,286.4207458496094,290.31890869140625,291.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18081.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205609440803528,1.0,0.0,0.0,1.2975742816925049,1.2975797653198242,1.1234607200094616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.05029296875,0.0,104.87600708007812,1895.4371337890625,0.0,1049.1824951171875,0.3701005280017853,1.0,0.0,3.0,1.0,0.0
12317520,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8850247859954834,0.3903995454311371,0.3525123000144958,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003662109375,0.948639750480652,0.4725488126277923,0.4482900202274322,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.921906054019928,0.4384612739086151,0.3073725700378418,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00030517578125,0.8834325075149536,0.3885530233383178,0.3692608177661896,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7815406918525696,0.2660776078701019,1.2058231830596924,287.0003662109375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2715148925781,287.0010681152344,1.0,0.5958322882652283,1.0,1.0,0.0,1.0,-3.2220778465271,3.222069263458252,8.351914402737748e-06,2.4906444549560547,0.595949113368988,0.595949113368988,0.0,144.7996368408203,189.0,17773.802734375,-0.0,2708.748291015625,1.0,283.1499938964844,286.4207458496094,290.31890869140625,291.5327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18081.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205609440803528,1.0,0.0,0.0,1.2975742816925049,1.2975797653198242,1.1234607200094616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.05029296875,0.0,104.87600708007812,1895.4371337890625,0.0,1049.1824951171875,0.3701005280017853,1.0,0.0,3.0,1.0,0.0
12317580,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.8560348153114319,0.3912619054317474,0.3539574444293976,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.9132009148597716,0.4739409983158111,0.4502250850200653,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.8900119662284851,0.4401701688766479,0.309080958366394,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.8552055954933167,0.3903180360794067,0.3716287910938263,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7565494775772095,0.267038345336914,1.2134963274002075,287.0169372558594,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2680358886719,287.0176086425781,1.0,0.6085681319236755,1.0,1.0,0.0,1.0,-3.2402710914611816,3.240262508392334,8.446776519122068e-06,2.5048182010650635,0.595486044883728,0.595486044883728,0.0,163.04092407226562,209.0,17813.30078125,-0.0,2846.8037109375,1.0,283.1499938964844,286.4349975585937,290.3383178710937,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211570501327515,1.0,0.0,0.0,1.294896960258484,1.2949024438858032,1.1188294024577773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.903076171875,0.0,104.37882995605467,1895.4371337890625,0.0,1052.84375,0.3695475161075592,1.0,0.0,3.0,1.0,0.0
