time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317640,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.8560348153114319,0.3912619054317474,0.3539574444293976,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0169372558594,0.9132009148597716,0.4739409983158111,0.4502250850200653,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.8900119662284851,0.4401701688766479,0.309080958366394,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0168762207031,0.8552055954933167,0.3903180360794067,0.3716287910938263,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7565494775772095,0.267038345336914,1.2134963274002075,287.0169372558594,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2680358886719,287.0176086425781,1.0,0.6085681319236755,1.0,1.0,0.0,1.0,-3.2402710914611816,3.240262508392334,8.446776519122068e-06,2.5048182010650635,0.595486044883728,0.595486044883728,0.0,163.04092407226562,209.0,17813.30078125,-0.0,2846.8037109375,1.0,283.1499938964844,286.4349975585937,290.3383178710937,291.5550537109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211570501327515,1.0,0.0,0.0,1.294896960258484,1.2949024438858032,1.1188294024577773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.903076171875,0.0,104.37882995605467,1895.4371337890625,0.0,1052.84375,0.3695475161075592,1.0,0.0,3.0,1.0,0.0
12317700,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8437751531600952,0.3916572332382202,0.3546622395515442,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248718261719,0.8988206386566162,0.4746827483177185,0.4512715339660644,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248413085937,0.8767305016517639,0.4409913718700409,0.3099235296249389,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.8432873487472534,0.391166478395462,0.3727964162826538,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.7459969520568848,0.2674811482429504,1.2172387838363647,287.0248718261719,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2662658691406,287.0255126953125,1.0,0.6150831580162048,1.0,1.0,0.0,1.0,-3.249297857284546,3.2492892742156982,8.49404477776261e-06,2.51185154914856,0.5953296422958374,0.5953296422958374,0.0,172.59576416015625,209.0,17834.9765625,-0.0,2918.65576171875,1.0,283.1499938964844,286.44171142578125,290.34783935546875,291.5660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214426755905151,1.0,0.0,0.0,1.2938734292984009,1.2938789129257202,1.1170614300226589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.37548828125,0.0,104.18360137939452,1895.4371337890625,0.0,1054.601318359375,0.3693298399448395,1.0,0.0,3.0,1.0,0.0
12317760,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.832790732383728,0.3920311629772186,0.3553545176982879,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325012207031,0.8861711621284485,0.4754306077957153,0.4523378312587738,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.032470703125,0.8647431135177612,0.441792219877243,0.3107572793960571,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.8326146602630615,0.3919938802719116,0.3739514350891113,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03228759765625,0.7365647554397583,0.267901062965393,1.220911979675293,287.0325012207031,287.06060791015625,292.4478759765625,287.35467529296875,292.44793701171875,297.2644958496094,287.0331115722656,1.0,0.6216322779655457,1.0,1.0,0.0,1.0,-3.258219957351685,3.258211374282837,8.540894668840338e-06,2.518803596496582,0.5952247977256775,0.5952247977256775,0.0,182.3449859619141,212.0,17857.8125,-0.0,2991.757080078125,1.0,283.1499938964844,286.4481201171875,290.3574523925781,291.5770874023437,293.1499938964844,293.1499938964844,283.1499938964844,18046.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217132210731506,1.0,0.0,0.0,1.2930657863616943,1.293071150779724,1.1156672030665504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.92626953125,0.0,104.02477264404295,1895.4371337890625,0.0,1056.267822265625,0.3691524267196655,1.0,0.0,3.0,1.0,0.0
12317820,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8208333849906921,0.3927517831325531,0.3564414083957672,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04559326171875,0.8725926280021667,0.4769291877746582,0.454198956489563,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.8520836234092712,0.4433626234531402,0.3121923506259918,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8212395310401917,0.3936139047145843,0.3759441375732422,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.7264576554298401,0.2687045335769653,1.2267396450042725,287.04559326171875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26092529296875,287.04608154296875,1.0,0.6298558712005615,1.0,1.0,0.0,1.0,-3.272897481918335,3.272888898849488,8.618415449745953e-06,2.530306577682495,0.595112681388855,0.595112681388855,0.0,194.64930725097656,215.0,17897.783203125,-0.0,3091.99951171875,1.0,283.1499938964844,286.4591369628906,290.3770751953125,291.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18029.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222042441368103,1.0,0.0,0.0,1.2919089794158936,1.2919143438339231,1.1136717859017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.9697265625,0.0,103.7864227294922,1895.4371337890625,0.0,1059.2977294921875,0.3688854277133941,1.0,0.0,3.0,1.0,0.0
12317880,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8208333849906921,0.3927517831325531,0.3564414083957672,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04559326171875,0.8725926280021667,0.4769291877746582,0.454198956489563,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455627441406,0.8520836234092712,0.4433626234531402,0.3121923506259918,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8212395310401917,0.3936139047145843,0.3759441375732422,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.7264576554298401,0.2687045335769653,1.2267396450042725,287.04559326171875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26092529296875,287.04608154296875,1.0,0.6298558712005615,1.0,1.0,0.0,1.0,-3.272897481918335,3.272888898849488,8.618415449745953e-06,2.530306577682495,0.595112681388855,0.595112681388855,0.0,194.64930725097656,215.0,17897.783203125,-0.0,3091.99951171875,1.0,283.1499938964844,286.4591369628906,290.3770751953125,291.5994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18029.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222042441368103,1.0,0.0,0.0,1.2919089794158936,1.2919143438339231,1.1136717859017153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.9697265625,0.0,103.7864227294922,1895.4371337890625,0.0,1059.2977294921875,0.3688854277133941,1.0,0.0,3.0,1.0,0.0
12317940,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.8138875961303711,0.3934572339057922,0.3573525249958038,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8651211857795715,0.4784298837184906,0.4559006690979004,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8451960682868958,0.4449086785316467,0.3134846687316894,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.8148770332336426,0.3952058255672455,0.377739280462265,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561828613281,0.720731794834137,0.2694844305515289,1.231639742851257,287.0563049316406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576599121094,287.0567321777344,1.0,0.635726273059845,1.0,1.0,0.0,1.0,-3.285646438598633,3.285637855529785,8.685962711751927e-06,2.5402698516845703,0.5951578617095947,0.5951578617095947,0.0,202.6987762451172,203.0,17937.18359375,-0.0,3164.978759765625,1.0,283.1499938964844,286.4679260253906,290.39727783203125,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,18013.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226043701171875,1.0,0.0,0.0,1.2914482355117798,1.2914537191390991,1.1128777543945037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.0615234375,0.0,103.66793060302734,1895.4371337890625,0.0,1061.7716064453125,0.3687521815299988,1.0,0.0,3.0,1.0,0.0
12318000,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.8138875961303711,0.3934572339057922,0.3573525249958038,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8651211857795715,0.4784298837184906,0.4559006690979004,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.8451960682868958,0.4449086785316467,0.3134846687316894,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.8148770332336426,0.3952058255672455,0.377739280462265,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561828613281,0.720731794834137,0.2694844305515289,1.231639742851257,287.0563049316406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576599121094,287.0567321777344,1.0,0.635726273059845,1.0,1.0,0.0,1.0,-3.285646438598633,3.285637855529785,8.685962711751927e-06,2.5402698516845703,0.5951578617095947,0.5951578617095947,0.0,202.6987762451172,203.0,17937.18359375,-0.0,3164.978759765625,1.0,283.1499938964844,286.4679260253906,290.39727783203125,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,18013.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226043701171875,1.0,0.0,0.0,1.2914482355117798,1.2914537191390991,1.1128777543945037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.0615234375,0.0,103.66793060302734,1895.4371337890625,0.0,1061.7716064453125,0.3687521815299988,1.0,0.0,3.0,1.0,0.0
12318060,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8155853152275085,0.3941641747951507,0.3579310178756714,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8673913478851318,0.4799256026744842,0.4572517275810241,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8474034070968628,0.4464441239833832,0.314511090517044,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8171300888061523,0.3967851102352142,0.3791722655296325,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.7224298119544983,0.2702621519565582,1.23486065864563,287.0643920898437,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547607421875,287.0646667480469,1.0,0.6360095143318176,1.0,1.0,0.0,1.0,-3.2948031425476074,3.29479455947876,8.734798029763624e-06,2.547487258911133,0.5953441858291626,0.5953441858291626,0.0,201.8294219970703,191.0,17971.583984375,-0.0,3180.321533203125,1.0,283.1499938964844,286.47442626953125,290.418212890625,291.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229230165481567,1.0,0.0,0.0,1.2916295528411863,1.291635036468506,1.1131902510896909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.19580078125,0.0,103.6593017578125,1895.4371337890625,0.0,1063.7442626953125,0.3687414228916168,1.0,0.0,3.0,1.0,0.0
12318120,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8155853152275085,0.3941641747951507,0.3579310178756714,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8673913478851318,0.4799256026744842,0.4572517275810241,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8474034070968628,0.4464441239833832,0.314511090517044,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8171300888061523,0.3967851102352142,0.3791722655296325,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.7224298119544983,0.2702621519565582,1.23486065864563,287.0643920898437,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547607421875,287.0646667480469,1.0,0.6360095143318176,1.0,1.0,0.0,1.0,-3.2948031425476074,3.29479455947876,8.734798029763624e-06,2.547487258911133,0.5953441858291626,0.5953441858291626,0.0,201.8294219970703,191.0,17971.583984375,-0.0,3180.321533203125,1.0,283.1499938964844,286.47442626953125,290.418212890625,291.64556884765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229230165481567,1.0,0.0,0.0,1.2916295528411863,1.291635036468506,1.1131902510896909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.19580078125,0.0,103.6593017578125,1895.4371337890625,0.0,1063.7442626953125,0.3687414228916168,1.0,0.0,3.0,1.0,0.0
12318180,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.8210934400558472,0.3947790265083313,0.3582795262336731,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694580078125,0.873978316783905,0.4811885356903076,0.4582290649414062,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.8536429405212402,0.4477412700653076,0.3152572214603424,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694274902344,0.8230807185173035,0.3981207311153412,0.3802191019058227,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0693664550781,0.7273780703544617,0.2709385752677917,1.2368788719177246,287.0694580078125,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.0696716308594,1.0,0.6340309381484985,1.0,1.0,0.0,1.0,-3.3009822368621826,3.300973415374756,8.767783583607525e-06,2.552340030670166,0.595610499382019,0.595610499382019,0.0,196.92056274414065,191.0,18000.107421875,-0.0,3166.363037109375,1.0,283.1499938964844,286.47833251953125,290.43634033203125,291.6655578613281,293.1499938964844,293.1499938964844,283.1499938964844,17987.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231228709220886,1.0,0.0,0.0,1.2922579050064087,1.2922632694244385,1.1142736155989041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.244140625,0.0,103.73355102539062,1895.4371337890625,0.0,1064.983154296875,0.3688236773014068,1.0,0.0,3.0,1.0,0.0
12318240,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8224076628684998,0.3948976397514343,0.3583384156227112,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.875558614730835,0.4814293682575226,0.4584061205387115,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.8551404476165771,0.4479886293411255,0.3153926432132721,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.824480414390564,0.398375928401947,0.3804098069667816,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0702514648437,0.7285544872283936,0.27106973528862,1.2372287511825562,287.0703125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2524108886719,287.070556640625,1.0,0.6335167288780212,1.0,1.0,0.0,1.0,-3.30207896232605,3.302070140838623,8.773645276960451e-06,2.553201198577881,0.5956730842590332,0.5956730842590332,0.0,195.7401123046875,179.0,18005.763671875,-0.0,3162.13671875,1.0,283.1499938964844,286.4789733886719,290.4398803710937,291.66943359375,293.1499938964844,293.1499938964844,283.1499938964844,17985.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231552362442017,1.0,0.0,0.0,1.292425513267517,1.2924308776855469,1.1145625222752645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.4208984375,0.0,103.75563049316406,1895.4371337890625,0.0,1065.1837158203125,0.3688482046127319,1.0,0.0,3.0,1.0,0.0
12318300,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.8271059989929199,0.3952710032463074,0.358507364988327,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.8812291622161865,0.4821820259094238,0.4589407444000244,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.8605239391326904,0.4487616419792175,0.3158020377159118,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.8294548392295837,0.3991747200489044,0.3809882700443268,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0727844238281,0.7327589392662048,0.2714850604534149,1.2382570505142212,287.0728454589844,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2514343261719,287.07305908203125,1.0,0.6316340565681458,1.0,1.0,0.0,1.0,-3.3053500652313232,3.305341482162476,8.791136679064948e-06,2.555769443511963,0.5958991050720215,0.5958991050720215,0.0,191.5604705810547,179.0,18024.091796875,-0.0,3145.796875,1.0,283.1499938964844,286.4808044433594,290.4510192871094,291.6817321777344,293.1499938964844,293.1499938964844,283.1499938964844,17978.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232490539550781,1.0,0.0,0.0,1.2930727005004885,1.293078064918518,1.1156791401845113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.170654296875,0.0,103.84512329101562,1895.4371337890625,0.0,1065.7659912109375,0.3689477741718292,1.0,0.0,3.0,1.0,0.0
12318360,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.8325081467628479,0.3956461250782013,0.358661413192749,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8877689838409424,0.4829333126544952,0.4594565629959106,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8667632341384888,0.4495335221290588,0.3161975741386413,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751342773437,0.835153341293335,0.3999741375446319,0.3815496563911438,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751037597656,0.7376021146774292,0.2719062566757202,1.239228129386902,287.0751647949219,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.0753479003906,1.0,0.6294867396354675,1.0,1.0,0.0,1.0,-3.3084747791290283,3.3084659576416016,8.807859558146447e-06,2.5582220554351807,0.5961686968803406,0.5961686968803406,0.0,186.9128570556641,167.0,18043.603515625,-0.0,3126.4560546875,1.0,283.1499938964844,286.482421875,290.46246337890625,291.6943359375,293.1499938964844,293.1499938964844,283.1499938964844,17970.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233401894569397,1.0,0.0,0.0,1.2938905954360962,1.293895959854126,1.1170909886004665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.0361328125,0.0,103.96267700195312,1895.4371337890625,0.0,1066.331298828125,0.3690786063671112,1.0,0.0,3.0,1.0,0.0
12318420,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8453757166862488,0.3963958621025085,0.3589377701282501,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9031882286071776,0.4844279587268829,0.4604473114013672,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8816382884979248,0.4510702788829803,0.3169590532779693,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.848694384098053,0.4015703499317169,0.3826366066932678,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792236328125,0.7491742968559265,0.272760272026062,1.241065263748169,287.07928466796875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489318847656,287.0794372558594,1.0,0.6246744990348816,1.0,1.0,0.0,1.0,-3.3144311904907227,3.314422369003296,8.83977918419987e-06,2.562896013259888,0.5968419909477234,0.5968419909477234,0.0,176.72012329101562,155.0,18086.75390625,-0.0,3081.938720703125,1.0,283.1499938964844,286.4850158691406,290.4860534667969,291.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17955.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235427856445312,1.0,0.0,0.0,1.296042799949646,1.2960481643676758,1.1208103245508029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.142822265625,0.0,104.28218841552734,1895.4371337890625,0.0,1067.58935546875,0.3694342374801636,1.0,0.0,3.0,1.0,0.0
12318480,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8453757166862488,0.3963958621025085,0.3589377701282501,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.9031882286071776,0.4844279587268829,0.4604473114013672,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.8816382884979248,0.4510702788829803,0.3169590532779693,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792541503906,0.848694384098053,0.4015703499317169,0.3826366066932678,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0792236328125,0.7491742968559265,0.272760272026062,1.241065263748169,287.07928466796875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489318847656,287.0794372558594,1.0,0.6246744990348816,1.0,1.0,0.0,1.0,-3.3144311904907227,3.314422369003296,8.83977918419987e-06,2.562896013259888,0.5968419909477234,0.5968419909477234,0.0,176.72012329101562,155.0,18086.75390625,-0.0,3081.938720703125,1.0,283.1499938964844,286.4850158691406,290.4860534667969,291.7204895019531,293.1499938964844,293.1499938964844,283.1499938964844,17955.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235427856445312,1.0,0.0,0.0,1.296042799949646,1.2960481643676758,1.1208103245508029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.142822265625,0.0,104.28218841552734,1895.4371337890625,0.0,1067.58935546875,0.3694342374801636,1.0,0.0,3.0,1.0,0.0
12318540,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8614342212677002,0.3971366882324219,0.3591790199279785,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.9234316945075988,0.4859045445919037,0.4613921344280243,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8998352289199829,0.4525914788246155,0.3176880776882171,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8655341267585754,0.4031559228897095,0.3836846053600311,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.7636407613754272,0.2736227810382843,1.242804765701294,287.0826721191406,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0827941894531,1.0,0.6193861961364746,1.0,1.0,0.0,1.0,-3.32008695602417,3.320078134536743,8.870136298355646e-06,2.5673325061798096,0.5977234244346619,0.5977234244346619,0.0,165.73049926757812,143.0,18136.541015625,-0.0,3032.081298828125,1.0,283.1499938964844,286.4867858886719,290.5107116699219,291.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17938.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238281726837158,1.0,0.0,0.0,1.2989990711212158,1.2990044355392456,1.1259291454734921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.8232421875,0.0,104.7334976196289,1895.4371337890625,0.0,1069.3634033203125,0.369935929775238,1.0,0.0,3.0,1.0,0.0
12318600,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8614342212677002,0.3971366882324219,0.3591790199279785,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.9234316945075988,0.4859045445919037,0.4613921344280243,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.8998352289199829,0.4525914788246155,0.3176880776882171,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826416015625,0.8655341267585754,0.4031559228897095,0.3836846053600311,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826110839844,0.7636407613754272,0.2736227810382843,1.242804765701294,287.0826721191406,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.0827941894531,1.0,0.6193861961364746,1.0,1.0,0.0,1.0,-3.32008695602417,3.320078134536743,8.870136298355646e-06,2.5673325061798096,0.5977234244346619,0.5977234244346619,0.0,165.73049926757812,143.0,18136.541015625,-0.0,3032.081298828125,1.0,283.1499938964844,286.4867858886719,290.5107116699219,291.74810791015625,293.1499938964844,293.1499938964844,283.1499938964844,17938.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238281726837158,1.0,0.0,0.0,1.2989990711212158,1.2990044355392456,1.1259291454734921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.8232421875,0.0,104.7334976196289,1895.4371337890625,0.0,1069.3634033203125,0.369935929775238,1.0,0.0,3.0,1.0,0.0
12318660,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8812963366508484,0.3978612124919891,0.3593921363353729,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9483140707015992,0.4873569309711456,0.462299644947052,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9231685400009156,0.4540913701057434,0.3183915019035339,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8862350583076477,0.4047240018844604,0.3847017288208008,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.781501829624176,0.274485170841217,1.244476556777954,287.0853271484375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461242675781,287.08544921875,1.0,0.6138270497322083,1.0,1.0,0.0,1.0,-3.325514554977417,3.3255057334899902,8.89931743586203e-06,2.571589469909668,0.5988302230834961,0.5988302230834961,0.0,154.32566833496094,131.0,18193.689453125,-0.0,2979.195556640625,1.0,283.1499938964844,286.4876708984375,290.5362854003906,291.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17919.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242328882217407,1.0,0.0,0.0,1.3028229475021362,1.302828311920166,1.132567817307973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.078857421875,0.0,105.32815551757812,1895.4371337890625,0.0,1071.8824462890625,0.370595633983612,1.0,0.0,3.0,1.0,0.0
12318720,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8812963366508484,0.3978612124919891,0.3593921363353729,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9483140707015992,0.4873569309711456,0.462299644947052,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9231685400009156,0.4540913701057434,0.3183915019035339,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.8862350583076477,0.4047240018844604,0.3847017288208008,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852966308594,0.781501829624176,0.274485170841217,1.244476556777954,287.0853271484375,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461242675781,287.08544921875,1.0,0.6138270497322083,1.0,1.0,0.0,1.0,-3.325514554977417,3.3255057334899902,8.89931743586203e-06,2.571589469909668,0.5988302230834961,0.5988302230834961,0.0,154.32566833496094,131.0,18193.689453125,-0.0,2979.195556640625,1.0,283.1499938964844,286.4876708984375,290.5362854003906,291.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17919.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242328882217407,1.0,0.0,0.0,1.3028229475021362,1.302828311920166,1.132567817307973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.078857421875,0.0,105.32815551757812,1895.4371337890625,0.0,1071.8824462890625,0.370595633983612,1.0,0.0,3.0,1.0,0.0
12318780,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9057932496070862,0.3985642492771148,0.3595790863037109,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.975097954273224,0.4887802004814148,0.4631724953651428,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9523187279701232,0.455565333366394,0.3190714716911316,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9119173288345336,0.406269371509552,0.3856901824474334,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8033761382102966,0.275341272354126,1.246086597442627,287.08721923828125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447509765625,287.0873107910156,1.0,0.6080988049507141,1.0,1.0,0.0,1.0,-3.330732107162476,3.330723285675049,8.927411727199797e-06,2.575681209564209,0.6001840829849243,0.6001840829849243,0.0,142.69711303710938,134.0,18258.916015625,-0.0,2924.406494140625,1.0,283.1499938964844,286.48760986328125,290.5627136230469,291.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17898.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247777938842773,1.0,0.0,0.0,1.307601809501648,1.3076072931289673,1.1408918965116754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.92822265625,0.0,106.08234405517578,1895.4371337890625,0.0,1075.281005859375,0.3714299499988556,1.0,0.0,3.0,1.0,0.0
12318840,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9057932496070862,0.3985642492771148,0.3595790863037109,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.975097954273224,0.4887802004814148,0.4631724953651428,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9523187279701232,0.455565333366394,0.3190714716911316,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.9119173288345336,0.406269371509552,0.3856901824474334,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8033761382102966,0.275341272354126,1.246086597442627,287.08721923828125,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447509765625,287.0873107910156,1.0,0.6080988049507141,1.0,1.0,0.0,1.0,-3.330732107162476,3.330723285675049,8.927411727199797e-06,2.575681209564209,0.6001840829849243,0.6001840829849243,0.0,142.69711303710938,134.0,18258.916015625,-0.0,2924.406494140625,1.0,283.1499938964844,286.48760986328125,290.5627136230469,291.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17898.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247777938842773,1.0,0.0,0.0,1.307601809501648,1.3076072931289673,1.1408918965116754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.92822265625,0.0,106.08234405517578,1895.4371337890625,0.0,1075.281005859375,0.3714299499988556,1.0,0.0,3.0,1.0,0.0
12318900,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.914502739906311,0.3989055752754211,0.3597591817378998,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.9829035997390748,0.4894810914993286,0.4636983871459961,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.961399495601654,0.456291913986206,0.3194781243801117,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.9213536977767944,0.4070331752300262,0.3862757682800293,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8105567693710327,0.2757654190063476,1.2473481893539429,287.0883178710937,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440185546875,287.08843994140625,1.0,0.6070392727851868,1.0,1.0,0.0,1.0,-3.3342888355255127,3.334279775619507,8.946462003223132e-06,2.578421831130981,0.6009542942047119,0.6009542942047119,0.0,139.43020629882812,134.0,18297.380859375,-0.0,2913.481201171875,1.0,283.1499938964844,286.4875183105469,290.57623291015625,291.8231506347656,293.1499938964844,293.1499938964844,283.1499938964844,17886.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250954866409302,1.0,0.0,0.0,1.310330867767334,1.3103362321853638,1.14565892772589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.1279296875,0.0,106.51622772216795,1895.4371337890625,0.0,1077.26611328125,0.3719088733196258,1.0,0.0,3.0,1.0,0.0
12318960,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.9202354550361632,0.399227887392044,0.3599785268306732,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.9875948429107666,0.4901654124259949,0.4642670750617981,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.9669815301895142,0.4570013284683227,0.3199160993099212,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.927580714225769,0.4077814221382141,0.3869052827358246,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.814990758895874,0.2761769890785217,1.2488337755203247,287.0897216796875,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24322509765625,287.08984375,1.0,0.6066390872001648,1.0,1.0,0.0,1.0,-3.338306188583374,3.338297128677368,8.968085239757784e-06,2.58154821395874,0.6018105745315552,0.6018105745315552,0.0,137.58233642578125,137.0,18340.1953125,-0.0,2911.60595703125,1.0,283.1499938964844,286.48760986328125,290.5900573730469,291.8393859863281,293.1499938964844,293.1499938964844,283.1499938964844,17874.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254679560661316,1.0,0.0,0.0,1.3133784532546997,1.313383936882019,1.1509944641829861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.65185546875,0.0,107.00275421142578,1895.4371337890625,0.0,1079.5965576171875,0.372444748878479,1.0,0.0,3.0,1.0,0.0
12319020,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9256263375282288,0.3998152315616607,0.3604542315006256,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.991896390914917,0.4914815723896026,0.4654487371444702,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.9722141623497008,0.4583658874034881,0.3208235204219818,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9337661266326904,0.4092273712158203,0.3882106244564056,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.8192047476768494,0.2769560813903808,1.2520560026168823,287.0922546386719,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24127197265625,287.09234619140625,1.0,0.6071574091911316,1.0,1.0,0.0,1.0,-3.3468353748321533,3.3468263149261475,9.014094757731073e-06,2.5881917476654053,0.6037711501121521,0.6037711501121521,0.0,136.24267578125,140.0,18435.55078125,-0.0,2922.36083984375,1.0,283.1499938964844,286.4872741699219,290.6185607910156,291.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,17846.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264106631278992,1.0,0.0,0.0,1.3204292058944702,1.3204346895217896,1.1633855478976329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.39697265625,0.0,108.13912963867188,1895.4371337890625,0.0,1085.51123046875,0.3736916780471802,1.0,0.0,3.0,1.0,0.0
12319080,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9256263375282288,0.3998152315616607,0.3604542315006256,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.991896390914917,0.4914815723896026,0.4654487371444702,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922546386719,0.9722141623497008,0.4583658874034881,0.3208235204219818,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.9337661266326904,0.4092273712158203,0.3882106244564056,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0922241210937,0.8192047476768494,0.2769560813903808,1.2520560026168823,287.0922546386719,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.24127197265625,287.09234619140625,1.0,0.6071574091911316,1.0,1.0,0.0,1.0,-3.3468353748321533,3.3468263149261475,9.014094757731073e-06,2.5881917476654053,0.6037711501121521,0.6037711501121521,0.0,136.24267578125,140.0,18435.55078125,-0.0,2922.36083984375,1.0,283.1499938964844,286.4872741699219,290.6185607910156,291.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,17846.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264106631278992,1.0,0.0,0.0,1.3204292058944702,1.3204346895217896,1.1633855478976329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.39697265625,0.0,108.13912963867188,1895.4371337890625,0.0,1085.51123046875,0.3736916780471802,1.0,0.0,3.0,1.0,0.0
12319140,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9253113865852356,0.4003273844718933,0.3609368503093719,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9919859170913696,0.4927249252796173,0.4666411876678467,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9724109172821044,0.4596564173698425,0.3217378258705139,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9341930150985718,0.410603255033493,0.3895291686058044,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8193171620368958,0.277673065662384,1.2553765773773191,287.0938720703125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389221191406,287.09393310546875,1.0,0.6087622046470642,1.0,1.0,0.0,1.0,-3.3555288314819336,3.355519771575928,9.061121090780944e-06,2.594967126846313,0.6060832738876343,0.6060832738876343,0.0,136.9073028564453,143.0,18543.029296875,-0.0,2944.9970703125,1.0,283.1499938964844,286.4857177734375,290.64794921875,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276362538337708,1.0,0.0,0.0,1.3288617134094238,1.3288671970367432,1.1782920950054177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.95703125,0.0,109.51751708984376,1895.4371337890625,0.0,1093.2352294921875,0.3751956224441528,1.0,0.0,3.0,1.0,0.0
12319200,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9253113865852356,0.4003273844718933,0.3609368503093719,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938720703125,0.9919859170913696,0.4927249252796173,0.4666411876678467,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9724109172821044,0.4596564173698425,0.3217378258705139,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.9341930150985718,0.410603255033493,0.3895291686058044,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0938415527344,0.8193171620368958,0.277673065662384,1.2553765773773191,287.0938720703125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389221191406,287.09393310546875,1.0,0.6087622046470642,1.0,1.0,0.0,1.0,-3.3555288314819336,3.355519771575928,9.061121090780944e-06,2.594967126846313,0.6060832738876343,0.6060832738876343,0.0,136.9073028564453,143.0,18543.029296875,-0.0,2944.9970703125,1.0,283.1499938964844,286.4857177734375,290.64794921875,291.90924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276362538337708,1.0,0.0,0.0,1.3288617134094238,1.3288671970367432,1.1782920950054177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.95703125,0.0,109.51751708984376,1895.4371337890625,0.0,1093.2352294921875,0.3751956224441528,1.0,0.0,3.0,1.0,0.0
12319260,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.921796441078186,0.4007687568664551,0.3613975048065185,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9897488355636596,0.4938963651657104,0.4678102731704712,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.96981942653656,0.4608738124370575,0.3226339817047119,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9313911199569702,0.4119105339050293,0.3908271193504333,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.8171329498291016,0.2783301770687103,1.2586363554000854,287.09393310546875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2361755371094,287.09393310546875,1.0,0.610927402973175,1.0,1.0,0.0,1.0,-3.3640482425689697,3.364039182662964,9.107316145673394e-06,2.6016032695770264,0.6087309718132019,0.6087309718132019,0.0,138.68141174316406,146.0,18659.84765625,-0.0,2973.732666015625,1.0,283.1499938964844,286.4824523925781,290.6763610839844,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17783.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295711398124695,1.0,0.0,0.0,1.3387069702148438,1.338712453842163,1.1958162815517426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.72998046875,0.0,111.15432739257812,1895.4371337890625,0.0,1105.5072021484375,0.3769689798355102,1.0,0.0,3.0,1.0,0.0
12319320,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.921796441078186,0.4007687568664551,0.3613975048065185,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9897488355636596,0.4938963651657104,0.4678102731704712,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.96981942653656,0.4608738124370575,0.3226339817047119,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9313911199569702,0.4119105339050293,0.3908271193504333,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.8171329498291016,0.2783301770687103,1.2586363554000854,287.09393310546875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2361755371094,287.09393310546875,1.0,0.610927402973175,1.0,1.0,0.0,1.0,-3.3640482425689697,3.364039182662964,9.107316145673394e-06,2.6016032695770264,0.6087309718132019,0.6087309718132019,0.0,138.68141174316406,146.0,18659.84765625,-0.0,2973.732666015625,1.0,283.1499938964844,286.4824523925781,290.6763610839844,291.9454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17783.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295711398124695,1.0,0.0,0.0,1.3387069702148438,1.338712453842163,1.1958162815517426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.72998046875,0.0,111.15432739257812,1895.4371337890625,0.0,1105.5072021484375,0.3769689798355102,1.0,0.0,3.0,1.0,0.0
12319380,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9171154499053956,0.4011130034923553,0.3617873787879944,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9865025281906128,0.4949096143245697,0.4688480198383331,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9660441875457764,0.461928516626358,0.3234299123287201,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9272990226745604,0.4130527377128601,0.3919867575168609,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8140188455581665,0.2788837552070617,1.261511206626892,287.0921630859375,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334289550781,287.0920715332031,1.0,0.6131604909896851,1.0,1.0,0.0,1.0,-3.371575355529785,3.3715660572052,9.148200661002193e-06,2.607456684112549,0.6114193201065063,0.6114193201065063,0.0,140.86026000976562,146.0,18772.220703125,-0.0,3002.7529296875,1.0,283.1499938964844,286.4775390625,290.6972351074219,291.97491455078125,293.1499938964844,293.1499938964844,283.1499938964844,17754.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322712302207947,1.0,0.0,0.0,1.3489160537719729,1.3489216566085815,1.214124694115526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.35546875,0.0,112.8845672607422,1895.4371337890625,0.0,1122.791748046875,0.3788290023803711,1.0,0.0,3.0,1.0,0.0
12319440,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.916673481464386,0.4011403024196625,0.3618195354938507,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.986184537410736,0.4949949085712433,0.4689362943172455,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9656754732131958,0.4620173871517181,0.3234976530075073,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.9269036650657654,0.4131494462490082,0.3920858204364776,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919494628906,0.8137171864509583,0.2789297699928283,1.2617547512054443,287.0919189453125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.233154296875,287.0918273925781,1.0,0.6133604645729065,1.0,1.0,0.0,1.0,-3.37221360206604,3.372204542160034,9.151671292784158e-06,2.60795259475708,0.6116631031036377,0.6116631031036377,0.0,141.0654296875,149.0,18782.177734375,-0.0,3005.3369140625,1.0,283.1499938964844,286.4770202636719,290.6987609863281,291.9772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17752.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325381398200989,1.0,0.0,0.0,1.3498507738113403,1.3498562574386597,1.2158078277479945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.208984375,0.0,113.04450988769533,1895.4371337890625,0.0,1124.51025390625,0.379000186920166,1.0,0.0,3.0,1.0,0.0
