time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319500,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.9137941598892212,0.4012986123561859,0.3620118498802185,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.9840612411499025,0.4955151081085205,0.4694782495498657,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.963219940662384,0.462559700012207,0.3239136636257171,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.9242926239967346,0.4137419462203979,0.3926959931850433,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.8117156028747559,0.2792074382305145,1.263243556022644,287.090087890625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315368652344,287.0899658203125,1.0,0.6146286129951477,1.0,1.0,0.0,1.0,-3.376121759414673,3.376112699508667,9.172928002953997e-06,2.610987424850464,0.6132323145866394,0.6132323145866394,0.0,142.40545654296875,149.0,18845.21484375,-0.0,3021.661865234375,1.0,283.1499938964844,286.4734802246094,290.706787109375,291.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,17737.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342937350273132,1.0,0.0,0.0,1.3559054136276243,1.3559108972549438,1.2267391014120221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.21630859375,0.0,114.08726501464844,1895.4371337890625,0.0,1135.8583984375,0.3801131844520569,1.0,0.0,3.0,1.0,0.0
12319560,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9108392000198364,0.4014400243759155,0.3621915578842163,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9817882776260376,0.4960171282291412,0.4700058698654175,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9606060981750488,0.4630837738513946,0.324318915605545,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9215627908706664,0.4143177568912506,0.3932930827140808,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878601074219,0.809593141078949,0.2794717252254486,1.2646843194961548,287.0877990722656,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2298583984375,287.087646484375,1.0,0.6159106492996216,1.0,1.0,0.0,1.0,-3.379911184310913,3.3799021244049072,9.193555342790203e-06,2.613926887512207,0.614861249923706,0.614861249923706,0.0,143.80621337890625,152.0,18909.275390625,-0.0,3038.110107421875,1.0,283.1499938964844,286.4694519042969,290.7127990722656,292.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,17722.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361570954322815,1.0,0.0,0.0,1.362244963645935,1.362250566482544,1.2382372460706392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.751953125,0.0,115.1900405883789,1895.4371337890625,0.0,1147.9876708984375,0.3812844753265381,1.0,0.0,3.0,1.0,0.0
12319620,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.9049180150032043,0.4016690552234649,0.3625083267688751,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.976891040802002,0.4969628751277923,0.4710122346878052,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9550310969352722,0.4640733599662781,0.3250931799411773,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.9159280061721802,0.4154160022735595,0.3944428861141205,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.805060625076294,0.2799580991268158,1.2674038410186768,287.0816955566406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.0814819335937,1.0,0.6184837222099304,1.0,1.0,0.0,1.0,-3.387087821960449,3.387078762054444,9.232660886482336e-06,2.61948561668396,0.6182999014854431,0.6182999014854431,0.0,146.73995971679688,155.0,19040.3515625,-0.0,3070.981689453125,1.0,283.1499938964844,286.4598693847656,290.7189025878906,292.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17694.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400262117385864,1.0,0.0,0.0,1.3758000135421753,1.3758056163787842,1.2630020762571808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.42236328125,0.0,117.58489227294922,1895.4371337890625,0.0,1173.44580078125,0.3838076889514923,1.0,0.0,3.0,1.0,0.0
12319680,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.9049180150032043,0.4016690552234649,0.3625083267688751,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.976891040802002,0.4969628751277923,0.4710122346878052,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0816955566406,0.9550310969352722,0.4640733599662781,0.3250931799411773,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08172607421875,0.9159280061721802,0.4154160022735595,0.3944428861141205,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.805060625076294,0.2799580991268158,1.2674038410186768,287.0816955566406,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.226318359375,287.0814819335937,1.0,0.6184837222099304,1.0,1.0,0.0,1.0,-3.387087821960449,3.387078762054444,9.232660886482336e-06,2.61948561668396,0.6182999014854431,0.6182999014854431,0.0,146.73995971679688,155.0,19040.3515625,-0.0,3070.981689453125,1.0,283.1499938964844,286.4598693847656,290.7189025878906,292.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17694.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400262117385864,1.0,0.0,0.0,1.3758000135421753,1.3758056163787842,1.2630020762571808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.42236328125,0.0,117.58489227294922,1895.4371337890625,0.0,1173.44580078125,0.3838076889514923,1.0,0.0,3.0,1.0,0.0
12319740,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.073974609375,0.8992251753807068,0.4018339812755584,0.3627721965312958,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.9716964960098268,0.497836709022522,0.4719564914703369,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.9492098689079284,0.4649925231933594,0.3258220553398132,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.073974609375,0.9103461503982544,0.4164502024650574,0.3955371975898742,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.8003844022750854,0.2803951799869537,1.269923448562622,287.0739440917969,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2225952148437,287.0736389160156,1.0,0.6210343241691589,1.0,1.0,0.0,1.0,-3.3937647342681885,3.3937554359436035,9.269083420804236e-06,2.6246442794799805,0.6219416260719299,0.6219416260719299,0.0,149.77471923828125,158.0,19174.498046875,-0.0,3103.4521484375,1.0,283.1499938964844,286.4486083984375,290.71856689453125,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17668.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439788341522217,1.0,0.0,0.0,1.3903554677963257,1.390361189842224,1.2898675549877225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.57568359375,0.0,120.20873260498048,1895.4371337890625,0.0,1199.829345703125,0.3865407407283783,1.0,0.0,3.0,1.0,0.0
12319800,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.073974609375,0.8992251753807068,0.4018339812755584,0.3627721965312958,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.9716964960098268,0.497836709022522,0.4719564914703369,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0739440917969,0.9492098689079284,0.4649925231933594,0.3258220553398132,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.073974609375,0.9103461503982544,0.4164502024650574,0.3955371975898742,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.8003844022750854,0.2803951799869537,1.269923448562622,287.0739440917969,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2225952148437,287.0736389160156,1.0,0.6210343241691589,1.0,1.0,0.0,1.0,-3.3937647342681885,3.3937554359436035,9.269083420804236e-06,2.6246442794799805,0.6219416260719299,0.6219416260719299,0.0,149.77471923828125,158.0,19174.498046875,-0.0,3103.4521484375,1.0,283.1499938964844,286.4486083984375,290.71856689453125,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17668.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439788341522217,1.0,0.0,0.0,1.3903554677963257,1.390361189842224,1.2898675549877225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.57568359375,0.0,120.20873260498048,1895.4371337890625,0.0,1199.829345703125,0.3865407407283783,1.0,0.0,3.0,1.0,0.0
12319860,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646057128906,0.8935953378677368,0.4019332230091095,0.3629803359508514,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.9662985801696776,0.4986328482627868,0.4728317260742187,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.943269431591034,0.465838760137558,0.3265027105808258,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646057128906,0.9050042033195496,0.4174183905124664,0.3965725302696228,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7957209944725037,0.280783087015152,1.2722361087799072,287.0645751953125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187194824219,287.064208984375,1.0,0.6235371232032776,1.0,1.0,0.0,1.0,-3.399913787841797,3.399904489517212,9.302654689236078e-06,2.6293821334838867,0.6257779002189636,0.6257779002189636,0.0,152.8688507080078,161.0,19311.34765625,-0.0,3135.20068359375,1.0,283.1499938964844,286.4356994628906,290.71246337890625,292.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17643.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479112505912781,1.0,0.0,0.0,1.4058904647827148,1.4058961868286133,1.3188530090246786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.3623046875,0.0,123.06778717041016,1895.4371337890625,0.0,1226.4478759765625,0.3894819617271423,1.0,0.0,3.0,1.0,0.0
12319920,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646057128906,0.8935953378677368,0.4019332230091095,0.3629803359508514,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.9662985801696776,0.4986328482627868,0.4728317260742187,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.943269431591034,0.465838760137558,0.3265027105808258,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646057128906,0.9050042033195496,0.4174183905124664,0.3965725302696228,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.7957209944725037,0.280783087015152,1.2722361087799072,287.0645751953125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2187194824219,287.064208984375,1.0,0.6235371232032776,1.0,1.0,0.0,1.0,-3.399913787841797,3.399904489517212,9.302654689236078e-06,2.6293821334838867,0.6257779002189636,0.6257779002189636,0.0,152.8688507080078,161.0,19311.34765625,-0.0,3135.20068359375,1.0,283.1499938964844,286.4356994628906,290.71246337890625,292.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17643.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479112505912781,1.0,0.0,0.0,1.4058904647827148,1.4058961868286133,1.3188530090246786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.3623046875,0.0,123.06778717041016,1895.4371337890625,0.0,1226.4478759765625,0.3894819617271423,1.0,0.0,3.0,1.0,0.0
12319980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.8880669474601746,0.4019682705402374,0.3631328642368316,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537414550781,0.9607747793197632,0.4993526041507721,0.4736369252204895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.9373130798339844,0.4666127860546112,0.3271347880363464,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.8999947905540466,0.418321430683136,0.3975486159324646,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.791130542755127,0.281123399734497,1.27434504032135,287.0537414550781,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147216796875,287.0533447265625,1.0,0.625977635383606,1.0,1.0,0.0,1.0,-3.405536651611328,3.405527353286743,9.333369234809652e-06,2.633699893951416,0.6297910213470459,0.6297910213470459,0.0,155.9932861328125,164.0,19450.380859375,-0.0,3166.04443359375,1.0,283.1499938964844,286.4213256835937,290.7015686035156,292.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17620.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651799738407135,1.0,0.0,0.0,1.4223344326019287,1.4223402738571167,1.3498853945748126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.01513671875,0.0,126.15866088867188,1895.4371337890625,0.0,1253.126220703125,0.3926195800304413,1.0,0.0,3.0,1.0,0.0
12320040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.8880669474601746,0.4019682705402374,0.3631328642368316,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537414550781,0.9607747793197632,0.4993526041507721,0.4736369252204895,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.9373130798339844,0.4666127860546112,0.3271347880363464,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.8999947905540466,0.418321430683136,0.3975486159324646,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05389404296875,0.791130542755127,0.281123399734497,1.27434504032135,287.0537414550781,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147216796875,287.0533447265625,1.0,0.625977635383606,1.0,1.0,0.0,1.0,-3.405536651611328,3.405527353286743,9.333369234809652e-06,2.633699893951416,0.6297910213470459,0.6297910213470459,0.0,155.9932861328125,164.0,19450.380859375,-0.0,3166.04443359375,1.0,283.1499938964844,286.4213256835937,290.7015686035156,292.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17620.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651799738407135,1.0,0.0,0.0,1.4223344326019287,1.4223402738571167,1.3498853945748126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.01513671875,0.0,126.15866088867188,1895.4371337890625,0.0,1253.126220703125,0.3926195800304413,1.0,0.0,3.0,1.0,0.0
12320100,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8853496313095093,0.4019604623317718,0.3631869852542877,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477905273437,0.9579802751541138,0.4996824562549591,0.4740118384361267,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.9343492984771729,0.4669710993766784,0.327431321144104,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8975435495376587,0.418747067451477,0.3980128765106201,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479431152344,0.7888703346252441,0.2812748253345489,1.275318264961243,287.0477905273437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21270751953125,287.04736328125,1.0,0.6271703243255615,1.0,1.0,0.0,1.0,-3.4081387519836426,3.4081292152404785,9.34758281800896e-06,2.6356918811798096,0.6318630576133728,0.6318630576133728,0.0,157.56166076660156,164.0,19520.634765625,-0.0,3181.0634765625,1.0,283.1499938964844,286.4136047363281,290.6944580078125,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17609.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653718888759613,1.0,0.0,0.0,1.430899739265442,1.43090558052063,1.366192350360507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4453125,0.0,127.79499816894533,1895.4371337890625,0.0,1266.4217529296875,0.394263207912445,1.0,0.0,3.0,1.0,0.0
12320160,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.8826698064804077,0.4019378125667572,0.3632281422615051,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.955174446105957,0.4999946653842926,0.4743704497814178,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.9314087629318236,0.4673124849796295,0.3277163207530975,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0415954589844,0.8951233625411987,0.4191573858261108,0.3984630703926086,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417175292969,0.7866390347480774,0.2814153432846069,1.276243805885315,287.04156494140625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2106628417969,287.0411071777344,1.0,0.6283459663391113,1.0,1.0,0.0,1.0,-3.410617113113404,3.4106078147888184,9.361121556139553e-06,2.637585401535034,0.6339715719223022,0.6339715719223022,0.0,159.13229370117188,167.0,19591.21484375,-0.0,3195.8369140625,1.0,283.1499938964844,286.40557861328125,290.6864624023437,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17598.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556364297866821,1.0,0.0,0.0,1.4396578073501587,1.439663648605347,1.382967553809067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.66162109375,0.0,129.48623657226562,1895.4371337890625,0.0,1279.7904052734375,0.3959497213363647,1.0,0.0,3.0,1.0,0.0
12320220,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8774247765541077,0.4018464684486389,0.3632698357105255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.949543595314026,0.5005640387535095,0.4750366806983948,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.9256203174591064,0.4679424464702606,0.3282501995563507,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8903777599334717,0.4199302792549133,0.3993192017078399,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.7822651267051697,0.2816624641418457,1.2779463529586792,287.0281982421875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20654296875,287.0277099609375,1.0,0.6306424736976624,1.0,1.0,0.0,1.0,-3.415188789367676,3.415179252624512,9.386082638229707e-06,2.641063928604126,0.6382970809936523,0.6382970809936523,0.0,162.2767791748047,170.0,19733.27734375,-0.0,3224.583251953125,1.0,283.1499938964844,286.3886413574219,290.6678161621094,292.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17578.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594575047492981,1.0,0.0,0.0,1.457756280899048,1.4577622413635254,1.4179578045059318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4580078125,0.0,133.03968811035156,1895.4371337890625,0.0,1306.67724609375,0.3994530439376831,1.0,0.0,3.0,1.0,0.0
12320280,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8774247765541077,0.4018464684486389,0.3632698357105255,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.949543595314026,0.5005640387535095,0.4750366806983948,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.9256203174591064,0.4679424464702606,0.3282501995563507,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8903777599334717,0.4199302792549133,0.3993192017078399,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.7822651267051697,0.2816624641418457,1.2779463529586792,287.0281982421875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20654296875,287.0277099609375,1.0,0.6306424736976624,1.0,1.0,0.0,1.0,-3.415188789367676,3.415179252624512,9.386082638229707e-06,2.641063928604126,0.6382970809936523,0.6382970809936523,0.0,162.2767791748047,170.0,19733.27734375,-0.0,3224.583251953125,1.0,283.1499938964844,286.3886413574219,290.6678161621094,292.0126342773437,293.1499938964844,293.1499938964844,283.1499938964844,17578.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594575047492981,1.0,0.0,0.0,1.457756280899048,1.4577622413635254,1.4179578045059318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4580078125,0.0,133.03968811035156,1895.4371337890625,0.0,1306.67724609375,0.3994530439376831,1.0,0.0,3.0,1.0,0.0
12320340,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8723374605178833,0.4016958177089691,0.3632591962814331,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9439159631729126,0.5010619759559631,0.4756365716457367,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.9199978709220886,0.4685038924217224,0.3287370502948761,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8857630491256714,0.4206410646438598,0.4001177251338959,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.7780141830444336,0.2818659245967865,1.2794570922851562,287.0138244628906,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.0133056640625,1.0,0.6328666806221008,1.0,1.0,0.0,1.0,-3.4192609786987305,3.4192514419555664,9.408294317836408e-06,2.644143581390381,0.6427553296089172,0.6427553296089172,0.0,165.42222595214844,173.0,19876.177734375,-0.0,3252.2626953125,1.0,283.1499938964844,286.37066650390625,290.6460876464844,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,17559.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663259744644165,1.0,0.0,0.0,1.4765777587890625,1.47658371925354,1.4548092508448462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48681640625,0.0,136.81842041015625,1895.4371337890625,0.0,1333.753173828125,0.4031205177307129,1.0,0.0,3.0,1.0,0.0
12320400,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8723374605178833,0.4016958177089691,0.3632591962814331,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9439159631729126,0.5010619759559631,0.4756365716457367,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.9199978709220886,0.4685038924217224,0.3287370502948761,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8857630491256714,0.4206410646438598,0.4001177251338959,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140075683594,0.7780141830444336,0.2818659245967865,1.2794570922851562,287.0138244628906,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2024230957031,287.0133056640625,1.0,0.6328666806221008,1.0,1.0,0.0,1.0,-3.4192609786987305,3.4192514419555664,9.408294317836408e-06,2.644143581390381,0.6427553296089172,0.6427553296089172,0.0,165.42222595214844,173.0,19876.177734375,-0.0,3252.2626953125,1.0,283.1499938964844,286.37066650390625,290.6460876464844,291.9997863769531,293.1499938964844,293.1499938964844,283.1499938964844,17559.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663259744644165,1.0,0.0,0.0,1.4765777587890625,1.47658371925354,1.4548092508448462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.48681640625,0.0,136.81842041015625,1895.4371337890625,0.0,1333.753173828125,0.4031205177307129,1.0,0.0,3.0,1.0,0.0
12320460,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.8674106001853943,0.4014894664287567,0.363199234008789,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.93832528591156,0.5014921426773071,0.476173460483551,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9145920276641846,0.4690004289150238,0.3291792869567871,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.881282389163971,0.4212928116321563,0.4008613526821136,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.7738894820213318,0.2820283472537994,1.2807869911193848,286.99853515625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9980163574219,1.0,0.6350215673446655,1.0,1.0,0.0,1.0,-3.422860860824585,3.422851324081421,9.427895747649018e-06,2.6468448638916016,0.6473315954208374,0.6473315954208374,0.0,168.56631469726562,176.0,20019.498046875,-0.0,3278.90869140625,1.0,283.1499938964844,286.3517761230469,290.6217041015625,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17540.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670379042625427,1.0,0.0,0.0,1.4960521459579468,1.496058225631714,1.493436911914614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.85205078125,0.0,140.8175811767578,1895.4371337890625,0.0,1360.97021484375,0.4069391191005707,1.0,0.0,3.0,1.0,0.0
12320520,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.8674106001853943,0.4014894664287567,0.363199234008789,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.93832528591156,0.5014921426773071,0.476173460483551,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.9145920276641846,0.4690004289150238,0.3291792869567871,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.881282389163971,0.4212928116321563,0.4008613526821136,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.7738894820213318,0.2820283472537994,1.2807869911193848,286.99853515625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9980163574219,1.0,0.6350215673446655,1.0,1.0,0.0,1.0,-3.422860860824585,3.422851324081421,9.427895747649018e-06,2.6468448638916016,0.6473315954208374,0.6473315954208374,0.0,168.56631469726562,176.0,20019.498046875,-0.0,3278.90869140625,1.0,283.1499938964844,286.3517761230469,290.6217041015625,291.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17540.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670379042625427,1.0,0.0,0.0,1.4960521459579468,1.496058225631714,1.493436911914614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.85205078125,0.0,140.8175811767578,1895.4371337890625,0.0,1360.97021484375,0.4069391191005707,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.8626417517662048,0.4012288451194763,0.3630912005901336,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.9328026175498962,0.5018556714057922,0.4766482412815094,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.9094507694244384,0.4694332778453827,0.3295776844024658,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.8769339919090271,0.4218862652778625,0.4015507698059082,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7698898315429688,0.2821507155895233,1.2819401025772097,286.98248291015625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942443847656,286.9819030761719,1.0,0.6371079087257385,1.0,1.0,0.0,1.0,-3.425997495651245,3.42598819732666,9.44492876442382e-06,2.64917540550232,0.6520177125930786,0.6520177125930786,0.0,171.70733642578125,179.0,20162.978515625,-0.0,3304.51904296875,1.0,283.1499938964844,286.33209228515625,290.5950927734375,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17523.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707685589790344,1.0,0.0,0.0,1.516143560409546,1.516149640083313,1.5338187608904266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6474609375,0.0,145.03936767578125,1895.4371337890625,0.0,1388.145263671875,0.4109026193618774,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825744628906,0.8626417517662048,0.4012288451194763,0.3630912005901336,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98248291015625,0.9328026175498962,0.5018556714057922,0.4766482412815094,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.9094507694244384,0.4694332778453827,0.3295776844024658,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.8769339919090271,0.4218862652778625,0.4015507698059082,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7698898315429688,0.2821507155895233,1.2819401025772097,286.98248291015625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942443847656,286.9819030761719,1.0,0.6371079087257385,1.0,1.0,0.0,1.0,-3.425997495651245,3.42598819732666,9.44492876442382e-06,2.64917540550232,0.6520177125930786,0.6520177125930786,0.0,171.70733642578125,179.0,20162.978515625,-0.0,3304.51904296875,1.0,283.1499938964844,286.33209228515625,290.5950927734375,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,17523.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707685589790344,1.0,0.0,0.0,1.516143560409546,1.516149640083313,1.5338187608904266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.6474609375,0.0,145.03936767578125,1895.4371337890625,0.0,1388.145263671875,0.4109026193618774,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742736816406,0.8603156805038452,0.4010791182518005,0.3630199134349823,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.9300770163536072,0.5020133256912231,0.476863145828247,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742126464844,0.9069951176643372,0.469626784324646,0.3297610580921173,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.8748089075088501,0.4221619069576263,0.4018757939338684,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.7679364681243896,0.282197505235672,1.2824530601501465,286.9742126464844,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9736022949219,1.0,0.6381263732910156,1.0,1.0,0.0,1.0,-3.427398920059204,3.42738938331604,9.452518497710116e-06,2.650207042694092,0.6543986797332764,0.6543986797332764,0.0,173.2764892578125,179.0,20234.66796875,-0.0,3316.946044921875,1.0,283.1499938964844,286.3219909667969,290.58111572265625,291.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,17515.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726101040840149,1.0,0.0,0.0,1.5264043807983398,1.5264105796813965,1.5546498843832526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.369140625,0.0,147.2332000732422,1895.4371337890625,0.0,1401.6676025390625,0.412935733795166,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.8580276370048523,0.4009166955947876,0.3629374206066131,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9273808002471924,0.5021551847457886,0.4770633280277252,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.90462464094162,0.4698052704334259,0.3299340903759002,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9658203125,0.8727160692214966,0.4224236905574798,0.4021879434585571,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.7660137414932251,0.2822349071502685,1.2829246520996094,286.9657592773437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.96514892578125,1.0,0.6391286849975586,1.0,1.0,0.0,1.0,-3.4286913871765137,3.4286818504333496,9.459501598030329e-06,2.651151180267334,0.6568037867546082,0.6568037867546082,0.0,174.8446044921875,182.0,20306.30859375,-0.0,3329.123779296875,1.0,283.1499938964844,286.31170654296875,290.5667724609375,291.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17506.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744325757026672,1.0,0.0,0.0,1.5368030071258545,1.5368092060089111,1.575904207129497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.99365234375,0.0,149.4827117919922,1895.4371337890625,0.0,1415.118896484375,0.4150020182132721,1.0,0.0,3.0,1.0,0.0
12320820,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8535639643669128,0.4005562365055084,0.3627407252788543,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.9220948219299316,0.5023940205574036,0.4774217903614044,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.9001141786575317,0.4701197743415832,0.3302508294582367,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.868626594543457,0.4229078292846679,0.402775377035141,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.7622593641281128,0.2822831571102142,1.283750057220459,286.94842529296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18621826171875,286.94781494140625,1.0,0.6410873532295227,1.0,1.0,0.0,1.0,-3.43096661567688,3.430957078933716,9.471741577726789e-06,2.6527912616729736,0.6616809964179993,0.6616809964179993,0.0,177.97776794433594,185.0,20449.2421875,-0.0,3352.76611328125,1.0,283.1499938964844,286.2907409667969,290.5372619628906,291.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,17491.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780140399932861,1.0,0.0,0.0,1.557983636856079,1.5579899549484253,1.61964265998904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.0146484375,0.0,154.14651489257812,1895.4371337890625,0.0,1441.752685546875,0.4192282557487488,1.0,0.0,3.0,1.0,0.0
12320880,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8535639643669128,0.4005562365055084,0.3627407252788543,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.9220948219299316,0.5023940205574036,0.4774217903614044,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.9001141786575317,0.4701197743415832,0.3302508294582367,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.868626594543457,0.4229078292846679,0.402775377035141,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.7622593641281128,0.2822831571102142,1.283750057220459,286.94842529296875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18621826171875,286.94781494140625,1.0,0.6410873532295227,1.0,1.0,0.0,1.0,-3.43096661567688,3.430957078933716,9.471741577726789e-06,2.6527912616729736,0.6616809964179993,0.6616809964179993,0.0,177.97776794433594,185.0,20449.2421875,-0.0,3352.76611328125,1.0,283.1499938964844,286.2907409667969,290.5372619628906,291.9252014160156,293.1499938964844,293.1499938964844,283.1499938964844,17491.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780140399932861,1.0,0.0,0.0,1.557983636856079,1.5579899549484253,1.61964265998904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.0146484375,0.0,154.14651489257812,1895.4371337890625,0.0,1441.752685546875,0.4192282557487488,1.0,0.0,3.0,1.0,0.0
12320940,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8492396473884583,0.4001449048519134,0.3624988198280334,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.9169741272926332,0.502568244934082,0.4777199327945709,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.8957268595695496,0.4703733623027801,0.3305254876613617,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.8646569848060608,0.4233349561691284,0.4033096432685852,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.7586190104484558,0.2822933495044708,1.2844072580337524,286.9305419921875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1823425292969,286.9299011230469,1.0,0.6429804563522339,1.0,1.0,0.0,1.0,-3.43279767036438,3.432788133621216,9.481505912845025e-06,2.6540768146514893,0.6666510105133057,0.6666510105133057,0.0,181.10562133789065,188.0,20591.64453125,-0.0,3375.369140625,1.0,283.1499938964844,286.2691650390625,290.507080078125,291.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,17476.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814801692962646,1.0,0.0,0.0,1.5797027349472046,1.5797091722488403,1.665114837123838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8369140625,0.0,159.0450897216797,1895.4371337890625,0.0,1467.7760009765625,0.4235861003398895,1.0,0.0,3.0,1.0,0.0
12321000,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306335449219,0.8492396473884583,0.4001449048519134,0.3624988198280334,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305419921875,0.9169741272926332,0.502568244934082,0.4777199327945709,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.8957268595695496,0.4703733623027801,0.3305254876613617,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.8646569848060608,0.4233349561691284,0.4033096432685852,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307861328125,0.7586190104484558,0.2822933495044708,1.2844072580337524,286.9305419921875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1823425292969,286.9299011230469,1.0,0.6429804563522339,1.0,1.0,0.0,1.0,-3.43279767036438,3.432788133621216,9.481505912845025e-06,2.6540768146514893,0.6666510105133057,0.6666510105133057,0.0,181.10562133789065,188.0,20591.64453125,-0.0,3375.369140625,1.0,283.1499938964844,286.2691650390625,290.507080078125,291.9031066894531,293.1499938964844,293.1499938964844,283.1499938964844,17476.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814801692962646,1.0,0.0,0.0,1.5797027349472046,1.5797091722488403,1.665114837123838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.8369140625,0.0,159.0450897216797,1895.4371337890625,0.0,1467.7760009765625,0.4235861003398895,1.0,0.0,3.0,1.0,0.0
12321060,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8450514078140259,0.3996898233890533,0.3622177541255951,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.9120615124702454,0.5026858448982239,0.4779651165008545,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8914445042610168,0.4705737829208374,0.3307633996009826,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8608078360557556,0.4237119853496551,0.4037970602512359,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.7550925016403198,0.2822703421115875,1.284917235374451,286.9122314453125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784973144531,286.9115905761719,1.0,0.6448163390159607,1.0,1.0,0.0,1.0,-3.4342408180236816,3.4342312812805176,9.489103831583634e-06,2.6550521850585938,0.6717001795768738,0.6717001795768738,0.0,184.2290802001953,191.0,20733.220703125,-0.0,3397.059326171875,1.0,283.1499938964844,286.2471923828125,290.4767761230469,291.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17461.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848308444023132,1.0,0.0,0.0,1.6018751859664917,1.601881742477417,1.7121853090884542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.591796875,0.0,164.16732788085938,1895.4371337890625,0.0,1493.1593017578125,0.4280579686164856,1.0,0.0,3.0,1.0,0.0
12321120,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123229980469,0.8450514078140259,0.3996898233890533,0.3622177541255951,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.9120615124702454,0.5026858448982239,0.4779651165008545,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.8914445042610168,0.4705737829208374,0.3307633996009826,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8608078360557556,0.4237119853496551,0.4037970602512359,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124755859375,0.7550925016403198,0.2822703421115875,1.284917235374451,286.9122314453125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784973144531,286.9115905761719,1.0,0.6448163390159607,1.0,1.0,0.0,1.0,-3.4342408180236816,3.4342312812805176,9.489103831583634e-06,2.6550521850585938,0.6717001795768738,0.6717001795768738,0.0,184.2290802001953,191.0,20733.220703125,-0.0,3397.059326171875,1.0,283.1499938964844,286.2471923828125,290.4767761230469,291.8807067871094,293.1499938964844,293.1499938964844,283.1499938964844,17461.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848308444023132,1.0,0.0,0.0,1.6018751859664917,1.601881742477417,1.7121853090884542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.591796875,0.0,164.16732788085938,1895.4371337890625,0.0,1493.1593017578125,0.4280579686164856,1.0,0.0,3.0,1.0,0.0
12321180,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8409912586212158,0.3991952240467071,0.3619004189968109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9073945879936218,0.5027458667755127,0.4781563878059387,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.887265145778656,0.4707204699516296,0.330964058637619,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8570733070373535,0.4240378141403198,0.4042365849018097,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7516741752624512,0.2822137773036957,1.2852783203125,286.8935546875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746520996094,286.89288330078125,1.0,0.6465945243835449,1.0,1.0,0.0,1.0,-3.435293436050415,3.43528413772583,9.494525329500902e-06,2.655717372894287,0.6768282055854797,0.6768282055854797,0.0,187.3470001220703,194.0,20873.841796875,-0.0,3417.81689453125,1.0,283.1499938964844,286.22479248046875,290.4468688964844,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17448.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880459189414978,1.0,0.0,0.0,1.6245002746582031,1.624506950378418,1.7608931557333565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4189453125,0.0,169.52268981933594,1895.4371337890625,0.0,1517.7208251953125,0.4326444268226623,1.0,0.0,3.0,1.0,0.0
12321240,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8409912586212158,0.3991952240467071,0.3619004189968109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.9073945879936218,0.5027458667755127,0.4781563878059387,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935852050781,0.887265145778656,0.4707204699516296,0.330964058637619,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89361572265625,0.8570733070373535,0.4240378141403198,0.4042365849018097,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.893798828125,0.7516741752624512,0.2822137773036957,1.2852783203125,286.8935546875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1746520996094,286.89288330078125,1.0,0.6465945243835449,1.0,1.0,0.0,1.0,-3.435293436050415,3.43528413772583,9.494525329500902e-06,2.655717372894287,0.6768282055854797,0.6768282055854797,0.0,187.3470001220703,194.0,20873.841796875,-0.0,3417.81689453125,1.0,283.1499938964844,286.22479248046875,290.4468688964844,291.8585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17448.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880459189414978,1.0,0.0,0.0,1.6245002746582031,1.624506950378418,1.7608931557333565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4189453125,0.0,169.52268981933594,1895.4371337890625,0.0,1517.7208251953125,0.4326444268226623,1.0,0.0,3.0,1.0,0.0
12321300,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.839005708694458,0.3989327251911163,0.3617283999919891,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.9051651358604432,0.5027536153793335,0.4782311618328094,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8852128982543945,0.4707731008529663,0.3310500681400299,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841247558594,0.8552466630935669,0.4241808652877807,0.4044377505779266,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.7500032186508179,0.2821726202964782,1.285401701927185,286.8840637207031,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1727905273437,286.8833923339844,1.0,0.6474615931510925,1.0,1.0,0.0,1.0,-3.4356703758239746,3.4356608390808105,9.496402526565362e-06,2.6559317111968994,0.6794221997261047,0.6794221997261047,0.0,188.9036560058593,194.0,20943.77734375,-0.0,3427.834716796875,1.0,283.1499938964844,286.21343994140625,290.43231201171875,291.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17441.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895984411239624,1.0,0.0,0.0,1.6359848976135254,1.6359915733337402,1.7858788226021718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9111328125,0.0,172.29151916503906,1895.4371337890625,0.0,1529.6524658203125,0.4349812269210815,1.0,0.0,3.0,1.0,0.0
