time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321360,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8370477557182312,0.3986602425575256,0.3615477383136749,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.90301251411438,0.5027474761009216,0.4782930612564087,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87451171875,0.8831856846809387,0.4708130061626434,0.3311272859573364,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87457275390625,0.8534465432167053,0.4243115484714508,0.4046274125576019,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.874755859375,0.7483571171760559,0.2821235656738281,1.2854900360107422,286.8744812011719,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1709289550781,286.8738098144531,1.0,0.6483151316642761,1.0,1.0,0.0,1.0,-3.435955047607422,3.435945510864258,9.497764949628618e-06,2.6560728549957275,0.682034432888031,0.682034432888031,0.0,190.4591522216797,197.0,21013.39453125,-0.0,3437.6298828125,1.0,283.1499938964844,286.2020263671875,290.41802978515625,291.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,17435.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911139488220215,1.0,0.0,0.0,1.647571682929993,1.6475783586502075,1.811265235573956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.46923828125,0.0,175.1194610595703,1895.4371337890625,0.0,1541.34375,0.4373445808887481,1.0,0.0,3.0,1.0,0.0
12321420,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8332073092460632,0.3980849385261535,0.3611596226692199,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8988422155380249,0.5026937127113342,0.4783779084682464,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551940917969,0.8792048692703247,0.4708546102046966,0.3312552571296692,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.8499223589897156,0.424535721540451,0.4049718677997589,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7451356649398804,0.2820017337799072,1.285561442375183,286.85516357421875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8544616699219,1.0,0.6499817371368408,1.0,1.0,0.0,1.0,-3.436244487762451,3.436234951019287,9.498934559815098e-06,2.6561357975006104,0.6873139142990112,0.6873139142990112,0.0,193.5664978027344,200.0,21151.740234375,-0.0,3456.542724609375,1.0,283.1499938964844,286.178955078125,290.3907165527344,291.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17423.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940286755561829,1.0,0.0,0.0,1.6710513830184937,1.671058177947998,1.8632582055033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8798828125,0.0,180.9574584960937,1895.4371337890625,0.0,1563.9508056640625,0.4421505928039551,1.0,0.0,3.0,1.0,0.0
12321480,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.8332073092460632,0.3980849385261535,0.3611596226692199,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8988422155380249,0.5026937127113342,0.4783779084682464,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8551940917969,0.8792048692703247,0.4708546102046966,0.3312552571296692,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.855224609375,0.8499223589897156,0.424535721540451,0.4049718677997589,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554077148437,0.7451356649398804,0.2820017337799072,1.285561442375183,286.85516357421875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1673278808594,286.8544616699219,1.0,0.6499817371368408,1.0,1.0,0.0,1.0,-3.436244487762451,3.436234951019287,9.498934559815098e-06,2.6561357975006104,0.6873139142990112,0.6873139142990112,0.0,193.5664978027344,200.0,21151.740234375,-0.0,3456.542724609375,1.0,283.1499938964844,286.178955078125,290.3907165527344,291.8172302246094,293.1499938964844,293.1499938964844,283.1499938964844,17423.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940286755561829,1.0,0.0,0.0,1.6710513830184937,1.671058177947998,1.8632582055033708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.8798828125,0.0,180.9574584960937,1895.4371337890625,0.0,1563.9508056640625,0.4421505928039551,1.0,0.0,3.0,1.0,0.0
12321540,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.8294594287872314,0.3974741995334625,0.360740065574646,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8947595953941345,0.5025917887687683,0.4784176349639892,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8753255009651184,0.4708521366119385,0.3313527107238769,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8464992642402649,0.4247166216373443,0.405275821685791,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.7420068383216858,0.281852513551712,1.285511493682861,286.83563232421875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.163818359375,286.8349304199219,1.0,0.6516014337539673,1.0,1.0,0.0,1.0,-3.4362101554870605,3.436200857162476,9.498307008470874e-06,2.655945301055908,0.6926574110984802,0.6926574110984802,0.0,196.6700592041016,203.0,21288.521484375,-0.0,3474.66943359375,1.0,283.1499938964844,286.1557006835937,290.36529541015625,291.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17411.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967672109603882,1.0,0.0,0.0,1.6948734521865845,1.6948803663253784,1.916760936637729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70849609375,0.0,187.02801513671875,1895.4371337890625,0.0,1585.334228515625,0.4470486640930176,1.0,0.0,3.0,1.0,0.0
12321600,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.8294594287872314,0.3974741995334625,0.360740065574646,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83563232421875,0.8947595953941345,0.5025917887687683,0.4784176349639892,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8356628417969,0.8753255009651184,0.4708521366119385,0.3313527107238769,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8464992642402649,0.4247166216373443,0.405275821685791,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359069824219,0.7420068383216858,0.281852513551712,1.285511493682861,286.83563232421875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.163818359375,286.8349304199219,1.0,0.6516014337539673,1.0,1.0,0.0,1.0,-3.4362101554870605,3.436200857162476,9.498307008470874e-06,2.655945301055908,0.6926574110984802,0.6926574110984802,0.0,196.6700592041016,203.0,21288.521484375,-0.0,3474.66943359375,1.0,283.1499938964844,286.1557006835937,290.36529541015625,291.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17411.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967672109603882,1.0,0.0,0.0,1.6948734521865845,1.6948803663253784,1.916760936637729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70849609375,0.0,187.02801513671875,1895.4371337890625,0.0,1585.334228515625,0.4470486640930176,1.0,0.0,3.0,1.0,0.0
12321660,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160400390625,0.8257862329483032,0.3968250155448913,0.3602863252162933,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.8907598853111267,0.5024374127388,0.4784082174301147,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.8715420961380005,0.4708020985126495,0.3314171731472015,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8431673645973206,0.4248498976230621,0.4055352807044983,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.7389605641365051,0.2816739082336426,1.2853305339813232,286.8159484863281,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.81524658203125,1.0,0.6531704068183899,1.0,1.0,0.0,1.0,-3.43582534790039,3.4358158111572266,9.495738595433068e-06,2.6554830074310303,0.6980716586112976,0.6980716586112976,0.0,199.76852416992188,206.0,21423.962890625,-0.0,3491.932861328125,1.0,283.1499938964844,286.1322326660156,290.3426513671875,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,17400.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993196606636047,1.0,0.0,0.0,1.719071865081787,1.719078779220581,1.971884415752357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.21875,0.0,193.3498077392578,1895.4371337890625,0.0,1605.387939453125,0.4520460367202759,1.0,0.0,3.0,1.0,0.0
12321720,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160400390625,0.8257862329483032,0.3968250155448913,0.3602863252162933,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.8907598853111267,0.5024374127388,0.4784082174301147,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.8715420961380005,0.4708020985126495,0.3314171731472015,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8431673645973206,0.4248498976230621,0.4055352807044983,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.7389605641365051,0.2816739082336426,1.2853305339813232,286.8159484863281,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1604919433594,286.81524658203125,1.0,0.6531704068183899,1.0,1.0,0.0,1.0,-3.43582534790039,3.4358158111572266,9.495738595433068e-06,2.6554830074310303,0.6980716586112976,0.6980716586112976,0.0,199.76852416992188,206.0,21423.962890625,-0.0,3491.932861328125,1.0,283.1499938964844,286.1322326660156,290.3426513671875,291.7832336425781,293.1499938964844,293.1499938964844,283.1499938964844,17400.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993196606636047,1.0,0.0,0.0,1.719071865081787,1.719078779220581,1.971884415752357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.21875,0.0,193.3498077392578,1895.4371337890625,0.0,1605.387939453125,0.4520460367202759,1.0,0.0,3.0,1.0,0.0
12321780,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.8221753835678101,0.3961434364318847,0.3598037660121918,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.8868476152420044,0.5022385716438293,0.4783571660518646,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8678574562072754,0.4707120656967163,0.3314538896083832,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8399238586425781,0.4249397814273834,0.4057550132274627,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.7359934449195862,0.2814712524414062,1.2850418090820312,286.796142578125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572570800781,286.7954406738281,1.0,0.6546968221664429,1.0,1.0,0.0,1.0,-3.435144662857056,3.435135126113892,9.491540367889684e-06,2.6547939777374268,0.7035468816757202,0.7035468816757202,0.0,202.8631591796875,209.0,21557.67578125,-0.0,3508.46630859375,1.0,283.1499938964844,286.108642578125,290.32293701171875,291.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,17389.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016584277153015,1.0,0.0,0.0,1.7435734272003174,1.7435805797576904,2.028494776595835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41748046875,0.0,199.91140747070312,1895.4371337890625,0.0,1623.8656005859375,0.4571272730827331,1.0,0.0,3.0,1.0,0.0
12321840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.8221753835678101,0.3961434364318847,0.3598037660121918,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.796142578125,0.8868476152420044,0.5022385716438293,0.4783571660518646,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8678574562072754,0.4707120656967163,0.3314538896083832,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79620361328125,0.8399238586425781,0.4249397814273834,0.4057550132274627,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79638671875,0.7359934449195862,0.2814712524414062,1.2850418090820312,286.796142578125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572570800781,286.7954406738281,1.0,0.6546968221664429,1.0,1.0,0.0,1.0,-3.435144662857056,3.435135126113892,9.491540367889684e-06,2.6547939777374268,0.7035468816757202,0.7035468816757202,0.0,202.8631591796875,209.0,21557.67578125,-0.0,3508.46630859375,1.0,283.1499938964844,286.108642578125,290.32293701171875,291.7702331542969,293.1499938964844,293.1499938964844,283.1499938964844,17389.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016584277153015,1.0,0.0,0.0,1.7435734272003174,1.7435805797576904,2.028494776595835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41748046875,0.0,199.91140747070312,1895.4371337890625,0.0,1623.8656005859375,0.4571272730827331,1.0,0.0,3.0,1.0,0.0
12321900,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.8203867077827454,0.3957893848419189,0.3595505952835083,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.8849225640296936,0.502120852470398,0.4783143997192383,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.8660501837730408,0.4706506133079529,0.3314608335494995,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.8383310437202454,0.424966037273407,0.4058473408222198,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7345361709594727,0.2813602387905121,1.284854292869568,286.7862243652344,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1557006835937,286.7854919433594,1.0,0.6554425358772278,1.0,1.0,0.0,1.0,-3.434682607650757,3.4346730709075928,9.48877368500689e-06,2.6543569564819336,0.7063103914260864,0.7063103914260864,0.0,204.40855407714844,209.0,21623.96484375,-0.0,3516.429443359375,1.0,283.1499938964844,286.0968322753906,290.3145446777344,291.7651062011719,293.1499938964844,293.1499938964844,283.1499938964844,17384.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027486562728882,1.0,0.0,0.0,1.7559525966644287,1.7559597492218018,2.0574010761720282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.38037109375,0.0,203.2890625,1895.4371337890625,0.0,1632.5123291015625,0.4597024023532867,1.0,0.0,3.0,1.0,0.0
12321960,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.8186064958572388,0.3954272270202636,0.3592902719974518,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.8830187320709229,0.5019918084144592,0.4782611429691314,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.8642663955688477,0.4705791771411896,0.3314608633518219,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8367571830749512,0.4249813258647918,0.4059292674064636,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7330952882766724,0.2812432944774627,1.284640550613403,286.7762756347656,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1541748046875,286.7755432128906,1.0,0.6561776995658875,1.0,1.0,0.0,1.0,-3.434146881103516,3.434137344360352,9.485604095971212e-06,2.6538643836975098,0.7090899348258972,0.7090899348258972,0.0,205.952880859375,212.0,21689.8359375,-0.0,3524.20849609375,1.0,283.1499938964844,286.0849609375,290.30712890625,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,17379.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037829160690308,1.0,0.0,0.0,1.768407106399536,1.7684143781661987,2.086689931957153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58837890625,0.0,206.7299346923828,1895.4371337890625,0.0,1640.734375,0.4622984230518341,1.0,0.0,3.0,1.0,0.0
12322020,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.8150607347488403,0.3946785926818847,0.3587478697299957,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75634765625,0.8792733550071716,0.5016998052597046,0.4781226813793182,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75634765625,0.8607673048973083,0.4704062342643738,0.3314400613307953,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7563781738281,0.8336624503135681,0.4249795973300934,0.4060624241828918,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.7302576303482056,0.2809913158416748,1.284132719039917,286.7563171386719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512451171875,286.755615234375,1.0,0.6576161980628967,1.0,1.0,0.0,1.0,-3.432852506637573,3.432842969894409,9.478050742472988e-06,2.652712821960449,0.7146989107131958,0.7146989107131958,0.0,209.0382232666016,215.0,21820.302734375,-0.0,3539.20703125,1.0,283.1499938964844,286.06121826171875,290.2956848144531,291.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,17369.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056853771209717,1.0,0.0,0.0,1.7935442924499512,1.793551683425903,2.1464343546995226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84375,0.0,213.8061370849609,1895.4371337890625,0.0,1655.9066162109375,0.4675533771514892,1.0,0.0,3.0,1.0,0.0
12322080,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.8150607347488403,0.3946785926818847,0.3587478697299957,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75634765625,0.8792733550071716,0.5016998052597046,0.4781226813793182,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75634765625,0.8607673048973083,0.4704062342643738,0.3314400613307953,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7563781738281,0.8336624503135681,0.4249795973300934,0.4060624241828918,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.7302576303482056,0.2809913158416748,1.284132719039917,286.7563171386719,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1512451171875,286.755615234375,1.0,0.6576161980628967,1.0,1.0,0.0,1.0,-3.432852506637573,3.432842969894409,9.478050742472988e-06,2.652712821960449,0.7146989107131958,0.7146989107131958,0.0,209.0382232666016,215.0,21820.302734375,-0.0,3539.20703125,1.0,283.1499938964844,286.06121826171875,290.2956848144531,291.7558898925781,293.1499938964844,293.1499938964844,283.1499938964844,17369.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056853771209717,1.0,0.0,0.0,1.7935442924499512,1.793551683425903,2.1464343546995226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.84375,0.0,213.8061370849609,1895.4371337890625,0.0,1655.9066162109375,0.4675533771514892,1.0,0.0,3.0,1.0,0.0
12322140,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.811519980430603,0.393902450799942,0.3581809103488922,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8756144046783447,0.501369059085846,0.477947860956192,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.8573610186576843,0.4701991975307464,0.3313955962657928,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8306366801261902,0.4249416887760162,0.4061613976955414,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.7274733781814575,0.2807188034057617,1.2835335731506348,286.73638916015625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484375,286.7356872558594,1.0,0.6590187549591064,1.0,1.0,0.0,1.0,-3.431305170059204,3.43129563331604,9.469129508943295e-06,2.651375293731689,0.7203667759895325,0.7203667759895325,0.0,212.1200408935547,218.0,21948.83203125,-0.0,3553.56884765625,1.0,283.1499938964844,286.0374755859375,290.28863525390625,291.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17359.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073157429695129,1.0,0.0,0.0,1.818928837776184,1.8189363479614256,2.2076226002809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1650390625,0.0,221.1319580078125,1895.4371337890625,0.0,1668.9588623046875,0.4728799760341644,1.0,0.0,3.0,1.0,0.0
12322200,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364807128906,0.811519980430603,0.393902450799942,0.3581809103488922,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8756144046783447,0.501369059085846,0.477947860956192,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364196777344,0.8573610186576843,0.4701991975307464,0.3313955962657928,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8306366801261902,0.4249416887760162,0.4061613976955414,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.7274733781814575,0.2807188034057617,1.2835335731506348,286.73638916015625,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1484375,286.7356872558594,1.0,0.6590187549591064,1.0,1.0,0.0,1.0,-3.431305170059204,3.43129563331604,9.469129508943295e-06,2.651375293731689,0.7203667759895325,0.7203667759895325,0.0,212.1200408935547,218.0,21948.83203125,-0.0,3553.56884765625,1.0,283.1499938964844,286.0374755859375,290.28863525390625,291.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17359.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073157429695129,1.0,0.0,0.0,1.818928837776184,1.8189363479614256,2.2076226002809562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.1650390625,0.0,221.1319580078125,1895.4371337890625,0.0,1668.9588623046875,0.4728799760341644,1.0,0.0,3.0,1.0,0.0
12322260,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8079597353935242,0.393097847700119,0.3575884401798248,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8720387816429138,0.50099778175354,0.4777348637580871,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8540428876876831,0.4699567854404449,0.3313265144824981,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8276702761650085,0.4248663485050201,0.4062249660491943,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.7247308492660522,0.2804249227046966,1.282839059829712,286.7165222167969,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.145751953125,286.7157897949219,1.0,0.6603838205337524,1.0,1.0,0.0,1.0,-3.429494380950928,3.4294850826263428,9.458794920647051e-06,2.6498472690582275,0.7261001467704773,0.7261001467704773,0.0,215.1975250244141,221.0,22075.63671875,-0.0,3567.260986328125,1.0,283.1499938964844,286.01373291015625,290.28717041015625,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17350.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086738348007202,1.0,0.0,0.0,1.8445783853530884,1.84458601474762,2.2703228808040881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.90185546875,0.0,228.720932006836,1895.4371337890625,0.0,1679.8663330078125,0.478281706571579,1.0,0.0,3.0,1.0,0.0
12322320,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8079597353935242,0.393097847700119,0.3575884401798248,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8720387816429138,0.50099778175354,0.4777348637580871,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8540428876876831,0.4699567854404449,0.3313265144824981,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8276702761650085,0.4248663485050201,0.4062249660491943,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.7247308492660522,0.2804249227046966,1.282839059829712,286.7165222167969,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.145751953125,286.7157897949219,1.0,0.6603838205337524,1.0,1.0,0.0,1.0,-3.429494380950928,3.4294850826263428,9.458794920647051e-06,2.6498472690582275,0.7261001467704773,0.7261001467704773,0.0,215.1975250244141,221.0,22075.63671875,-0.0,3567.260986328125,1.0,283.1499938964844,286.01373291015625,290.28717041015625,291.7594299316406,293.1499938964844,293.1499938964844,283.1499938964844,17350.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086738348007202,1.0,0.0,0.0,1.8445783853530884,1.84458601474762,2.2703228808040881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.90185546875,0.0,228.720932006836,1895.4371337890625,0.0,1679.8663330078125,0.478281706571579,1.0,0.0,3.0,1.0,0.0
12322380,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.8043613433837891,0.392266035079956,0.3569716513156891,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8685452342033386,0.5005872249603271,0.4774850606918335,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.850809633731842,0.4696804583072662,0.3312338590621948,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.824755072593689,0.4247550964355469,0.4062547385692596,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.7220190763473511,0.2801106870174408,1.282053828239441,286.6966857910156,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1432189941406,286.6959533691406,1.0,0.6617133021354675,1.0,1.0,0.0,1.0,-3.427432060241699,3.427422523498535,9.447119737160392e-06,2.6481404304504395,0.7318998575210571,0.7318998575210571,0.0,218.2709197998047,224.0,22200.5859375,-0.0,3580.31103515625,1.0,283.1499938964844,285.9900207519531,290.2917785644531,291.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,17342.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097620368003845,1.0,0.0,0.0,1.870477557182312,1.8704853057861328,2.3345242539107858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.16796875,0.0,236.5768585205078,1895.4371337890625,0.0,1688.6285400390625,0.4837551712989807,1.0,0.0,3.0,1.0,0.0
12322440,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.8043613433837891,0.392266035079956,0.3569716513156891,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.8685452342033386,0.5005872249603271,0.4774850606918335,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966857910156,0.850809633731842,0.4696804583072662,0.3312338590621948,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.824755072593689,0.4247550964355469,0.4062547385692596,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.7220190763473511,0.2801106870174408,1.282053828239441,286.6966857910156,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1432189941406,286.6959533691406,1.0,0.6617133021354675,1.0,1.0,0.0,1.0,-3.427432060241699,3.427422523498535,9.447119737160392e-06,2.6481404304504395,0.7318998575210571,0.7318998575210571,0.0,218.2709197998047,224.0,22200.5859375,-0.0,3580.31103515625,1.0,283.1499938964844,285.9900207519531,290.2917785644531,291.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,17342.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097620368003845,1.0,0.0,0.0,1.870477557182312,1.8704853057861328,2.3345242539107858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.16796875,0.0,236.5768585205078,1895.4371337890625,0.0,1688.6285400390625,0.4837551712989807,1.0,0.0,3.0,1.0,0.0
12322500,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.8025694489479065,0.3918398916721344,0.3566541075706482,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8668283224105835,0.5003671050071716,0.4773461818695068,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.8492234349250793,0.4695295095443725,0.3311786353588104,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8233135342597961,0.424685925245285,0.4062568843364715,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.7206708192825317,0.2799459993839264,1.281627178192139,286.686767578125,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1419982910156,286.6860656738281,1.0,0.6623647212982178,1.0,1.0,0.0,1.0,-3.4263062477111816,3.4262967109680176,9.440780559089036e-06,2.6472208499908447,0.7348260283470154,0.7348260283470154,0.0,219.8060607910156,224.0,22262.380859375,-0.0,3586.59326171875,1.0,283.1499938964844,285.97821044921875,290.2966003417969,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,17338.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102089524269104,1.0,0.0,0.0,1.8835210800170896,1.8835289478302,2.367196998420696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.44189453125,0.0,240.607666015625,1895.4371337890625,0.0,1692.2330322265625,0.4865188300609588,1.0,0.0,3.0,1.0,0.0
12322560,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.8007906675338745,0.3914071321487427,0.3563306629657745,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769104003906,0.8651310801506042,0.5001372694969177,0.4771982133388519,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.8476568460464478,0.4693702757358551,0.3311176896095276,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6769714355469,0.821881115436554,0.424607902765274,0.4062507450580597,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.719325602054596,0.279776394367218,1.2811788320541382,286.6769104003906,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.14080810546875,286.6761779785156,1.0,0.6630076169967651,1.0,1.0,0.0,1.0,-3.425119400024414,3.42510986328125,9.434121238882652e-06,2.646258592605591,0.7377698421478271,0.7377698421478271,0.0,221.3402557373047,212.0,22323.66796875,-0.0,3592.719482421875,1.0,283.1499938964844,285.96636962890625,290.3031311035156,291.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17334.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105910181999207,1.0,0.0,0.0,1.896624207496643,1.8966320753097528,2.400247183231841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.14794921875,0.0,244.7074737548828,1895.4371337890625,0.0,1695.31689453125,0.4892997145652771,1.0,0.0,3.0,1.0,0.0
12322620,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.8035112619400024,0.3905433416366577,0.3554264605045318,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65594482421875,0.8683803081512451,0.4996629357337951,0.4766195118427276,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559753417969,0.850784420967102,0.4690435826778412,0.3307904899120331,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.8248875737190247,0.4244401752948761,0.4059579372406006,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562194824219,0.7217617630958557,0.2794367969036102,1.2789980173110962,286.65594482421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1385803222656,286.6551208496094,1.0,0.6600606441497803,1.0,1.0,0.0,1.0,-3.419971466064453,3.419961929321289,9.405702257936356e-06,2.6422505378723145,0.7436793446540833,0.7436793446540833,0.0,217.57421875,200.0,22434.048828125,-0.0,3558.390625,1.0,283.1499938964844,285.9417724609375,290.32098388671875,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17327.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110658884048462,1.0,0.0,0.0,1.922932505607605,1.922940373420716,2.467297122166201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3203125,0.0,253.0971069335937,1895.4371337890625,0.0,1699.1533203125,0.4948980510234833,1.0,0.0,3.0,1.0,0.0
12322680,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.8035112619400024,0.3905433416366577,0.3554264605045318,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65594482421875,0.8683803081512451,0.4996629357337951,0.4766195118427276,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6559753417969,0.850784420967102,0.4690435826778412,0.3307904899120331,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.656005859375,0.8248875737190247,0.4244401752948761,0.4059579372406006,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6562194824219,0.7217617630958557,0.2794367969036102,1.2789980173110962,286.65594482421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1385803222656,286.6551208496094,1.0,0.6600606441497803,1.0,1.0,0.0,1.0,-3.419971466064453,3.419961929321289,9.405702257936356e-06,2.6422505378723145,0.7436793446540833,0.7436793446540833,0.0,217.57421875,200.0,22434.048828125,-0.0,3558.390625,1.0,283.1499938964844,285.9417724609375,290.32098388671875,291.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17327.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110658884048462,1.0,0.0,0.0,1.922932505607605,1.922940373420716,2.467297122166201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.3203125,0.0,253.0971069335937,1895.4371337890625,0.0,1699.1533203125,0.4948980510234833,1.0,0.0,3.0,1.0,0.0
12322740,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.81011563539505,0.3897081911563873,0.3543977439403534,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63409423828125,0.8759098649024963,0.499188631772995,0.4758830070495605,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.8579736351966858,0.4687278270721435,0.3303543329238891,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8316001296043396,0.4242785573005676,0.4055127501487732,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343688964844,0.7273805737495422,0.2791257798671722,1.2761878967285156,286.63409423828125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1369323730469,286.6332702636719,1.0,0.6551098823547363,1.0,1.0,0.0,1.0,-3.4134092330932617,3.4133999347686768,9.369501640321689e-06,2.6371281147003174,0.749621570110321,0.749621570110321,0.0,209.86073303222656,188.0,22536.28125,-0.0,3497.803466796875,1.0,283.1499938964844,285.9164733886719,290.34637451171875,291.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17322.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111319303512573,1.0,0.0,0.0,1.9493508338928225,1.949358940124512,2.535557257488108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.02734375,0.0,261.7374572753906,1895.4371337890625,0.0,1699.687255859375,0.5005400776863098,1.0,0.0,3.0,1.0,0.0
12322800,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.81011563539505,0.3897081911563873,0.3543977439403534,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63409423828125,0.8759098649024963,0.499188631772995,0.4758830070495605,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.8579736351966858,0.4687278270721435,0.3303543329238891,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8316001296043396,0.4242785573005676,0.4055127501487732,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343688964844,0.7273805737495422,0.2791257798671722,1.2761878967285156,286.63409423828125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1369323730469,286.6332702636719,1.0,0.6551098823547363,1.0,1.0,0.0,1.0,-3.4134092330932617,3.4133999347686768,9.369501640321689e-06,2.6371281147003174,0.749621570110321,0.749621570110321,0.0,209.86073303222656,188.0,22536.28125,-0.0,3497.803466796875,1.0,283.1499938964844,285.9164733886719,290.34637451171875,291.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,17322.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111319303512573,1.0,0.0,0.0,1.9493508338928225,1.949358940124512,2.535557257488108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.02734375,0.0,261.7374572753906,1895.4371337890625,0.0,1699.687255859375,0.5005400776863098,1.0,0.0,3.0,1.0,0.0
12322860,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123352050781,0.8188295364379883,0.3888968229293823,0.3533204793930053,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.8863238096237183,0.4987154304981231,0.4750729203224182,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.8679659962654114,0.4684221446514129,0.3298702836036682,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.840798020362854,0.4241241216659546,0.4049996435642242,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.7350545525550842,0.2788453698158264,1.2731599807739258,286.6122436523437,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1357727050781,286.6114196777344,1.0,0.6490871906280518,1.0,1.0,0.0,1.0,-3.4062983989715576,3.4062891006469727,9.33039245865075e-06,2.631591796875,0.7556020617485046,0.7556020617485046,0.0,200.21815490722656,176.0,22634.22265625,-0.0,3424.9375,1.0,283.1499938964844,285.8912048339844,290.378662109375,291.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,17318.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110758423805237,1.0,0.0,0.0,1.9758412837982176,1.9758495092391968,2.6049386292470444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3408203125,0.0,270.6180114746094,1895.4371337890625,0.0,1699.2340087890625,0.5062153339385986,1.0,0.0,3.0,1.0,0.0
12322920,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123352050781,0.8188295364379883,0.3888968229293823,0.3533204793930053,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122436523437,0.8863238096237183,0.4987154304981231,0.4750729203224182,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122741699219,0.8679659962654114,0.4684221446514129,0.3298702836036682,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.840798020362854,0.4241241216659546,0.4049996435642242,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.7350545525550842,0.2788453698158264,1.2731599807739258,286.6122436523437,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1357727050781,286.6114196777344,1.0,0.6490871906280518,1.0,1.0,0.0,1.0,-3.4062983989715576,3.4062891006469727,9.33039245865075e-06,2.631591796875,0.7556020617485046,0.7556020617485046,0.0,200.21815490722656,176.0,22634.22265625,-0.0,3424.9375,1.0,283.1499938964844,285.8912048339844,290.378662109375,291.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,17318.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110758423805237,1.0,0.0,0.0,1.9758412837982176,1.9758495092391968,2.6049386292470444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3408203125,0.0,270.6180114746094,1895.4371337890625,0.0,1699.2340087890625,0.5062153339385986,1.0,0.0,3.0,1.0,0.0
12322980,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.829318106174469,0.3881027996540069,0.3522205054759979,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.8992407321929932,0.4982398748397827,0.4742195606231689,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.8804867267608643,0.4681220650672912,0.3293600082397461,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.8523213863372803,0.4239729940891266,0.4044487774372101,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.7446393966674805,0.2785923480987549,1.2700616121292114,286.590576171875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349792480469,286.5897827148437,1.0,0.642443060874939,1.0,1.0,0.0,1.0,-3.3989462852478027,3.3989369869232178,9.290064554079436e-06,2.625875949859619,0.7616276741027832,0.7616276741027832,0.0,189.5016632080078,164.0,22729.169921875,-0.0,3345.5771484375,1.0,283.1499938964844,285.8661499023437,290.4147644042969,291.91802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17315.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112908363342285,1.0,0.0,0.0,2.0023913383483887,2.002399682998657,2.675415942121617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.52197265625,0.0,279.7376708984375,1895.4371337890625,0.0,1700.971923828125,0.5119198560714722,1.0,0.0,3.0,1.0,0.0
12323040,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.829318106174469,0.3881027996540069,0.3522205054759979,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.590576171875,0.8992407321929932,0.4982398748397827,0.4742195606231689,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.8804867267608643,0.4681220650672912,0.3293600082397461,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59063720703125,0.8523213863372803,0.4239729940891266,0.4044487774372101,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.7446393966674805,0.2785923480987549,1.2700616121292114,286.590576171875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1349792480469,286.5897827148437,1.0,0.642443060874939,1.0,1.0,0.0,1.0,-3.3989462852478027,3.3989369869232178,9.290064554079436e-06,2.625875949859619,0.7616276741027832,0.7616276741027832,0.0,189.5016632080078,164.0,22729.169921875,-0.0,3345.5771484375,1.0,283.1499938964844,285.8661499023437,290.4147644042969,291.91802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17315.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112908363342285,1.0,0.0,0.0,2.0023913383483887,2.002399682998657,2.675415942121617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.52197265625,0.0,279.7376708984375,1895.4371337890625,0.0,1700.971923828125,0.5119198560714722,1.0,0.0,3.0,1.0,0.0
12323100,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799560546875,0.8352808952331543,0.3877104222774505,0.3516664803028106,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798645019531,0.9066728949546814,0.4980000555515289,0.4737821817398071,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57989501953125,0.8876702189445496,0.4679726958274841,0.3290989398956299,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5799255371094,0.8589890599250793,0.4238973259925842,0.4041645526885986,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58013916015625,0.7501915097236633,0.2784742414951324,1.2685093879699707,286.5798645019531,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1347045898437,286.5790710449219,1.0,0.6389783620834351,1.0,1.0,0.0,1.0,-3.3952317237854004,3.3952224254608154,9.269730981031898e-06,2.6229915618896484,0.7646592855453491,0.7646592855453491,0.0,183.9127655029297,164.0,22775.767578125,-0.0,3304.596435546875,1.0,283.1499938964844,285.8537292480469,290.43359375,291.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17313.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114759087562561,1.0,0.0,0.0,2.0156846046447754,2.015692949295044,2.711056197313156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.77734375,0.0,284.3867492675781,1895.4371337890625,0.0,1702.46875,0.5147819519042969,1.0,0.0,3.0,1.0,0.0
12323160,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.8417912125587463,0.3873201608657837,0.3511112332344055,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692443847656,0.9152499437332152,0.4977585077285766,0.4733398556709289,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692749023437,0.8954678177833557,0.467823177576065,0.3288352787494659,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.8662968873977661,0.4238210022449493,0.403876394033432,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56951904296875,0.7562941312789917,0.2783604860305786,1.2669614553451538,286.5692443847656,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1344909667969,286.5684509277344,1.0,0.6354516744613647,1.0,1.0,0.0,1.0,-3.39150619506836,3.3914968967437744,9.2493655756698e-06,2.620100498199463,0.7677033543586731,0.7677033543586731,0.0,178.23460388183594,152.0,22821.794921875,-0.0,3263.16259765625,1.0,283.1499938964844,285.8414001464844,290.4527893066406,291.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,17312.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116823792457581,1.0,0.0,0.0,2.028985977172852,2.02899432182312,2.746954237409227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.095703125,0.0,289.0946655273437,1895.4371337890625,0.0,1704.1396484375,0.5176494717597961,1.0,0.0,3.0,1.0,0.0
