time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323220,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.8567903637886047,0.3865448534488678,0.349999189376831,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482788085937,0.9354050755500792,0.497269868850708,0.4724432528018951,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.9135922193527222,0.4675229787826538,0.3283022940158844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.883033812046051,0.4236657619476318,0.4032909870147705,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5485534667969,0.7703725695610046,0.278143972158432,1.2638845443725586,286.5482788085937,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1342163085937,286.5474853515625,1.0,0.6282623410224915,1.0,1.0,0.0,1.0,-3.384044647216797,3.384035348892212,9.208662049786652e-06,2.6143174171447754,0.7738304138183594,0.7738304138183594,0.0,166.70375061035156,140.0,22912.34765625,-0.0,3179.529296875,1.0,283.1499938964844,285.8170471191406,290.4921569824219,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17309.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120989561080933,1.0,0.0,0.0,2.0556044578552246,2.0556130409240723,2.819502356032899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9287109375,0.0,298.6854553222656,1895.4371337890625,0.0,1707.5126953125,0.5233990550041199,1.0,0.0,3.0,1.0,0.0
12323280,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.8567903637886047,0.3865448534488678,0.349999189376831,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5482788085937,0.9354050755500792,0.497269868850708,0.4724432528018951,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.9135922193527222,0.4675229787826538,0.3283022940158844,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.883033812046051,0.4236657619476318,0.4032909870147705,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5485534667969,0.7703725695610046,0.278143972158432,1.2638845443725586,286.5482788085937,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1342163085937,286.5474853515625,1.0,0.6282623410224915,1.0,1.0,0.0,1.0,-3.384044647216797,3.384035348892212,9.208662049786652e-06,2.6143174171447754,0.7738304138183594,0.7738304138183594,0.0,166.70375061035156,140.0,22912.34765625,-0.0,3179.529296875,1.0,283.1499938964844,285.8170471191406,290.4921569824219,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17309.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120989561080933,1.0,0.0,0.0,2.0556044578552246,2.0556130409240723,2.819502356032899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9287109375,0.0,298.6854553222656,1895.4371337890625,0.0,1707.5126953125,0.5233990550041199,1.0,0.0,3.0,1.0,0.0
12323340,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.8751408457756042,0.3857758343219757,0.3488868474960327,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.9582642912864684,0.4967720508575439,0.4715316593647003,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.9369157552719116,0.4672198593616485,0.3277626037597656,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.9030444025993348,0.4235053360462188,0.402694433927536,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.7874298691749573,0.2779414057731628,1.260841727256775,286.5277099609375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1340637207031,286.52691650390625,1.0,0.6209254860877991,1.0,1.0,0.0,1.0,-3.376584053039551,3.376574993133545,9.168078577204142e-06,2.608544111251831,0.7800199389457703,0.7800199389457703,0.0,155.0057830810547,128.0,23001.041015625,-0.0,3095.296875,1.0,283.1499938964844,285.79302978515625,290.5330810546875,292.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17307.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124896049499512,1.0,0.0,0.0,2.08225417137146,2.0822629928588867,2.893083035360178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.0859375,0.0,308.51544189453125,1895.4371337890625,0.0,1710.678466796875,0.5291693210601807,1.0,0.0,3.0,1.0,0.0
12323400,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5278015136719,0.8751408457756042,0.3857758343219757,0.3488868474960327,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.9582642912864684,0.4967720508575439,0.4715316593647003,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277099609375,0.9369157552719116,0.4672198593616485,0.3277626037597656,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5277709960937,0.9030444025993348,0.4235053360462188,0.402694433927536,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5279541015625,0.7874298691749573,0.2779414057731628,1.260841727256775,286.5277099609375,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1340637207031,286.52691650390625,1.0,0.6209254860877991,1.0,1.0,0.0,1.0,-3.376584053039551,3.376574993133545,9.168078577204142e-06,2.608544111251831,0.7800199389457703,0.7800199389457703,0.0,155.0057830810547,128.0,23001.041015625,-0.0,3095.296875,1.0,283.1499938964844,285.79302978515625,290.5330810546875,292.0528869628906,293.1499938964844,293.1499938964844,283.1499938964844,17307.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124896049499512,1.0,0.0,0.0,2.08225417137146,2.0822629928588867,2.893083035360178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.0859375,0.0,308.51544189453125,1895.4371337890625,0.0,1710.678466796875,0.5291693210601807,1.0,0.0,3.0,1.0,0.0
12323460,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8977196216583252,0.3850117027759552,0.347775936126709,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9820120334625244,0.4962652325630188,0.4706084728240967,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9633908867836,0.4669131934642792,0.3272182047367096,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9293512105941772,0.4233393371105194,0.4020895659923553,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.8079994320869446,0.2777498662471771,1.257834792137146,286.50750732421875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.134033203125,286.5067443847656,1.0,0.613487184047699,1.0,1.0,0.0,1.0,-3.3691391944885254,3.3691301345825195,9.127688826993108e-06,2.602790594100952,0.7862724661827087,0.7862724661827087,0.0,143.2287139892578,131.0,23087.904296875,-0.0,3011.0087890625,1.0,283.1499938964844,285.7694091796875,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128190994262695,1.0,0.0,0.0,2.108919620513916,2.108928680419922,2.967655063912389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.54052734375,0.0,318.5829772949219,1895.4371337890625,0.0,1713.3502197265625,0.5349565744400024,1.0,0.0,3.0,1.0,0.0
12323520,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.8977196216583252,0.3850117027759552,0.347775936126709,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.50750732421875,0.9820120334625244,0.4962652325630188,0.4706084728240967,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075378417969,0.9633908867836,0.4669131934642792,0.3272182047367096,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9293512105941772,0.4233393371105194,0.4020895659923553,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5077819824219,0.8079994320869446,0.2777498662471771,1.257834792137146,286.50750732421875,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.134033203125,286.5067443847656,1.0,0.613487184047699,1.0,1.0,0.0,1.0,-3.3691391944885254,3.3691301345825195,9.127688826993108e-06,2.602790594100952,0.7862724661827087,0.7862724661827087,0.0,143.2287139892578,131.0,23087.904296875,-0.0,3011.0087890625,1.0,283.1499938964844,285.7694091796875,290.5754699707031,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,17305.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128190994262695,1.0,0.0,0.0,2.108919620513916,2.108928680419922,2.967655063912389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.54052734375,0.0,318.5829772949219,1895.4371337890625,0.0,1713.3502197265625,0.5349565744400024,1.0,0.0,3.0,1.0,0.0
12323580,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.9090290069580078,0.3842344582080841,0.3469014465808868,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9920272827148438,0.4957409799098968,0.469926655292511,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.9751489162445068,0.466591328382492,0.3268544375896454,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.9428322315216064,0.4231582283973694,0.4017286598682403,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892272949219,0.8176882266998291,0.2775565385818481,1.2560497522354126,286.4889831542969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13397216796875,286.4883117675781,1.0,0.6102949976921082,1.0,1.0,0.0,1.0,-3.3642449378967285,3.3642358779907227,9.101096111407967e-06,2.598974227905273,0.7926130294799805,0.7926130294799805,0.0,137.99697875976562,134.0,23184.287109375,-0.0,2970.21875,1.0,283.1499938964844,285.7471923828125,290.6194763183594,292.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131033539772034,1.0,0.0,0.0,2.1356096267700195,2.1356186866760254,3.043246294964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.80224609375,0.0,328.89190673828125,1895.4371337890625,0.0,1715.65673828125,0.540761411190033,1.0,0.0,3.0,1.0,0.0
12323640,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.9090290069580078,0.3842344582080841,0.3469014465808868,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.9920272827148438,0.4957409799098968,0.469926655292511,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.9751489162445068,0.466591328382492,0.3268544375896454,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4890441894531,0.9428322315216064,0.4231582283973694,0.4017286598682403,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892272949219,0.8176882266998291,0.2775565385818481,1.2560497522354126,286.4889831542969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.13397216796875,286.4883117675781,1.0,0.6102949976921082,1.0,1.0,0.0,1.0,-3.3642449378967285,3.3642358779907227,9.101096111407967e-06,2.598974227905273,0.7926130294799805,0.7926130294799805,0.0,137.99697875976562,134.0,23184.287109375,-0.0,2970.21875,1.0,283.1499938964844,285.7471923828125,290.6194763183594,292.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131033539772034,1.0,0.0,0.0,2.1356096267700195,2.1356186866760254,3.043246294964775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.80224609375,0.0,328.89190673828125,1895.4371337890625,0.0,1715.65673828125,0.540761411190033,1.0,0.0,3.0,1.0,0.0
12323700,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.9110395312309264,0.3838273584842682,0.3465106785297394,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803161621094,0.9936829805374146,0.4954618215560913,0.4696356654167175,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803466796875,0.9771549105644226,0.4664132297039032,0.3267094492912292,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803771972656,0.945249080657959,0.4230508208274841,0.4015985429286957,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.819388747215271,0.2774465382099151,1.2554148435592651,286.4803161621094,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1338195800781,286.47967529296875,1.0,0.6095536351203918,1.0,1.0,0.0,1.0,-3.362330198287964,3.362321138381958,9.090753337659407e-06,2.5975000858306885,0.7958278059959412,0.7958278059959412,0.0,137.02268981933594,134.0,23234.734375,-0.0,2960.447265625,1.0,283.1499938964844,285.7366027832031,290.6422119140625,292.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17301.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713269829750061,1.0,0.0,0.0,2.148989677429199,2.148998975753784,3.0814993579042493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.28173828125,0.0,334.1466369628906,1895.4371337890625,0.0,1717.00830078125,0.5436752438545227,1.0,0.0,3.0,1.0,0.0
12323760,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.471923828125,0.9113395810127258,0.3834084868431091,0.3461331129074096,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718322753906,0.9940323233604432,0.4951708912849426,0.4693590104579925,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47186279296875,0.9776208400726318,0.4662235677242279,0.3265751004219055,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.9458476305007936,0.4229317307472229,0.4014827907085418,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720458984375,0.8197819590568542,0.2773265242576599,1.2548558712005615,286.4718322753906,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.133544921875,286.47119140625,1.0,0.609176516532898,1.0,1.0,0.0,1.0,-3.360570192337036,3.3605611324310303,9.081262760446409e-06,2.5961499214172363,0.7990715503692627,0.7990715503692627,0.0,136.69993591308594,137.0,23285.640625,-0.0,2954.760498046875,1.0,283.1499938964844,285.7261657714844,290.66534423828125,292.2020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17299.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134625911712646,1.0,0.0,0.0,2.162395000457764,2.1624042987823486,3.120063354344893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.89111328125,0.0,339.4707336425781,1895.4371337890625,0.0,1718.5738525390625,0.5465973019599915,1.0,0.0,3.0,1.0,0.0
12323820,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.9085758924484252,0.3825415670871734,0.3453972637653351,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552307128906,0.9921913743019104,0.4945577383041382,0.4688248336315155,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.9755586385726928,0.4658141732215881,0.3263211846351623,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.9434908032417296,0.4226624071598053,0.4012705385684967,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.8180058002471924,0.2770594954490661,1.253848433494568,286.4552307128906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1328125,286.4546203613281,1.0,0.6091175675392151,1.0,1.0,0.0,1.0,-3.3572702407836914,3.357261180877685,9.0635103333625e-06,2.5936286449432373,0.8056433200836182,0.8056433200836182,0.0,137.3134307861328,140.0,23387.654296875,-0.0,2951.096923828125,1.0,283.1499938964844,285.7055969238281,290.7124328613281,292.2555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17295.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139076590538025,1.0,0.0,0.0,2.189272880554199,2.189282417297364,3.1981085157895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.3515625,0.0,350.32830810546875,1895.4371337890625,0.0,1722.1904296875,0.55246502161026,1.0,0.0,3.0,1.0,0.0
12323880,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.455322265625,0.9085758924484252,0.3825415670871734,0.3453972637653351,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552307128906,0.9921913743019104,0.4945577383041382,0.4688248336315155,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.9755586385726928,0.4658141732215881,0.3263211846351623,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.9434908032417296,0.4226624071598053,0.4012705385684967,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.8180058002471924,0.2770594954490661,1.253848433494568,286.4552307128906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1328125,286.4546203613281,1.0,0.6091175675392151,1.0,1.0,0.0,1.0,-3.3572702407836914,3.357261180877685,9.0635103333625e-06,2.5936286449432373,0.8056433200836182,0.8056433200836182,0.0,137.3134307861328,140.0,23387.654296875,-0.0,2951.096923828125,1.0,283.1499938964844,285.7055969238281,290.7124328613281,292.2555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17295.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139076590538025,1.0,0.0,0.0,2.189272880554199,2.189282417297364,3.1981085157895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.3515625,0.0,350.32830810546875,1895.4371337890625,0.0,1722.1904296875,0.55246502161026,1.0,0.0,3.0,1.0,0.0
12323940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.9031902551651,0.3816411793231964,0.3446706235408783,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.988050103187561,0.4939054250717163,0.4682958424091339,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.9708282947540284,0.4653679728507995,0.3260726034641266,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.9380691051483154,0.4223544597625732,0.4010638296604156,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.8140232563018799,0.2767600119113922,1.2528938055038452,286.43902587890625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318359375,286.4384155273437,1.0,0.6096542477607727,1.0,1.0,0.0,1.0,-3.354064702987671,3.354055643081665,9.046306331583764e-06,2.591188669204712,0.8123348951339722,0.8123348951339722,0.0,139.0277862548828,143.0,23489.021484375,-0.0,2953.94677734375,1.0,283.1499938964844,285.6853942871094,290.76043701171875,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17291.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144055366516113,1.0,0.0,0.0,2.2162444591522217,2.2162539958953857,3.2773945690678374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.02392578125,0.0,361.4714965820313,1895.4371337890625,0.0,1726.240478515625,0.5583648681640625,1.0,0.0,3.0,1.0,0.0
12324000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391174316406,0.9031902551651,0.3816411793231964,0.3446706235408783,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43902587890625,0.988050103187561,0.4939054250717163,0.4682958424091339,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.9708282947540284,0.4653679728507995,0.3260726034641266,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.9380691051483154,0.4223544597625732,0.4010638296604156,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4392395019531,0.8140232563018799,0.2767600119113922,1.2528938055038452,286.43902587890625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1318359375,286.4384155273437,1.0,0.6096542477607727,1.0,1.0,0.0,1.0,-3.354064702987671,3.354055643081665,9.046306331583764e-06,2.591188669204712,0.8123348951339722,0.8123348951339722,0.0,139.0277862548828,143.0,23489.021484375,-0.0,2953.94677734375,1.0,283.1499938964844,285.6853942871094,290.76043701171875,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17291.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144055366516113,1.0,0.0,0.0,2.2162444591522217,2.2162539958953857,3.2773945690678374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.02392578125,0.0,361.4714965820313,1895.4371337890625,0.0,1726.240478515625,0.5583648681640625,1.0,0.0,3.0,1.0,0.0
12324060,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.8967585563659668,0.3807146251201629,0.3439416587352752,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.982552707195282,0.4932190477848053,0.4677575230598449,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.423095703125,0.9645985960960388,0.4648905396461487,0.3258190155029297,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.9311180710792542,0.4220134317874908,0.4008485972881317,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.8088784217834473,0.2764347791671753,1.2519294023513794,286.4230651855469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307373046875,286.4224853515625,1.0,0.6105026006698608,1.0,1.0,0.0,1.0,-3.3508169651031494,3.350807905197144,9.028905878949445e-06,2.588721990585327,0.8191487193107605,0.8191487193107605,0.0,141.34109497070312,146.0,23589.0390625,-0.0,2960.124267578125,1.0,283.1499938964844,285.6654663085937,290.8090515136719,292.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17288.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149145603179932,1.0,0.0,0.0,2.243295192718506,2.243304967880249,3.357888260779873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8076171875,0.0,372.9012145996094,1895.4371337890625,0.0,1730.385009765625,0.5642939209938049,1.0,0.0,3.0,1.0,0.0
12324120,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.8967585563659668,0.3807146251201629,0.3439416587352752,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.982552707195282,0.4932190477848053,0.4677575230598449,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.423095703125,0.9645985960960388,0.4648905396461487,0.3258190155029297,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.9311180710792542,0.4220134317874908,0.4008485972881317,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.8088784217834473,0.2764347791671753,1.2519294023513794,286.4230651855469,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1307373046875,286.4224853515625,1.0,0.6105026006698608,1.0,1.0,0.0,1.0,-3.3508169651031494,3.350807905197144,9.028905878949445e-06,2.588721990585327,0.8191487193107605,0.8191487193107605,0.0,141.34109497070312,146.0,23589.0390625,-0.0,2960.124267578125,1.0,283.1499938964844,285.6654663085937,290.8090515136719,292.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17288.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149145603179932,1.0,0.0,0.0,2.243295192718506,2.243304967880249,3.357888260779873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.8076171875,0.0,372.9012145996094,1895.4371337890625,0.0,1730.385009765625,0.5642939209938049,1.0,0.0,3.0,1.0,0.0
12324180,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.8898510336875916,0.3797672092914581,0.3432053923606872,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.976233959197998,0.492502748966217,0.467203289270401,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9575405120849608,0.4643859267234802,0.3255555927753448,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.9235497713088988,0.4216437339782715,0.4006185233592987,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8030934929847717,0.2760894894599914,1.2509313821792605,286.4073486328125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1295471191406,286.4067687988281,1.0,0.6115111112594604,1.0,1.0,0.0,1.0,-3.3474714756011963,3.3474624156951904,9.011004294734448e-06,2.5861830711364746,0.8260872960090637,0.8260872960090637,0.0,143.98097229003906,149.0,23687.373046875,-0.0,2967.941162109375,1.0,283.1499938964844,285.645751953125,290.8582458496094,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17285.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154083847999573,1.0,0.0,0.0,2.2704005241394043,2.2704102993011475,3.439523652559729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.65673828125,0.0,384.61279296875,1895.4371337890625,0.0,1734.409912109375,0.5702475309371948,1.0,0.0,3.0,1.0,0.0
12324240,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.8898510336875916,0.3797672092914581,0.3432053923606872,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.976233959197998,0.492502748966217,0.467203289270401,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.9575405120849608,0.4643859267234802,0.3255555927753448,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073791503906,0.9235497713088988,0.4216437339782715,0.4006185233592987,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.8030934929847717,0.2760894894599914,1.2509313821792605,286.4073486328125,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1295471191406,286.4067687988281,1.0,0.6115111112594604,1.0,1.0,0.0,1.0,-3.3474714756011963,3.3474624156951904,9.011004294734448e-06,2.5861830711364746,0.8260872960090637,0.8260872960090637,0.0,143.98097229003906,149.0,23687.373046875,-0.0,2967.941162109375,1.0,283.1499938964844,285.645751953125,290.8582458496094,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17285.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154083847999573,1.0,0.0,0.0,2.2704005241394043,2.2704102993011475,3.439523652559729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.65673828125,0.0,384.61279296875,1895.4371337890625,0.0,1734.409912109375,0.5702475309371948,1.0,0.0,3.0,1.0,0.0
12324300,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.8863469362258911,0.379286527633667,0.3428336381912231,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.9728652834892272,0.492133766412735,0.4669188559055328,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39959716796875,0.953826367855072,0.4641238451004028,0.3254191875457763,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.9197115898132324,0.4214486479759216,0.4004966616630554,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997802734375,0.8001148104667664,0.2759104371070862,1.2504163980484009,286.3995666503906,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1289367675781,286.39898681640625,1.0,0.6120495200157166,1.0,1.0,0.0,1.0,-3.345752477645874,3.345743417739868,9.001814760267735e-06,2.584878921508789,0.8296071290969849,0.8296071290969849,0.0,145.3769989013672,149.0,23735.890625,-0.0,2972.17724609375,1.0,283.1499938964844,285.635986328125,290.8830261230469,292.44854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17284.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156463265419006,1.0,0.0,0.0,2.2839677333831787,2.283977746963501,3.480753605344944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.6005859375,0.0,390.57275390625,1895.4371337890625,0.0,1736.3507080078125,0.573232889175415,1.0,0.0,3.0,1.0,0.0
12324360,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919372558594,0.8828644752502441,0.3788022100925445,0.3424596488475799,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.391845703125,0.9694083333015442,0.4917588233947754,0.4666298925876617,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3918762207031,0.9500523209571838,0.4638563692569732,0.3252798914909363,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39190673828125,0.9159225225448608,0.4212479889392853,0.4003706574440002,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.7971428632736206,0.275728166103363,1.249891996383667,286.391845703125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1283264160156,286.3912658691406,1.0,0.6125996708869934,1.0,1.0,0.0,1.0,-3.344005584716797,3.343996524810791,8.992479706648737e-06,2.5835535526275635,0.8331566452980042,0.8331566452980042,0.0,146.80209350585938,152.0,23783.873046875,-0.0,2976.513427734375,1.0,283.1499938964844,285.62628173828125,290.9079284667969,292.4765625,293.1499938964844,293.1499938964844,283.1499938964844,17283.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158772945404053,1.0,0.0,0.0,2.297536849975586,2.297547101974488,3.522235374475713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5400390625,0.0,396.6005859375,1895.4371337890625,0.0,1738.235595703125,0.5762218236923218,1.0,0.0,3.0,1.0,0.0
12324420,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766784667969,0.8760307431221008,0.3778237998485565,0.3417049348354339,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766174316406,0.9623079299926758,0.4909922182559967,0.4660384058952331,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766174316406,0.9424246549606324,0.4633061289787292,0.324992299079895,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37664794921875,0.9086403250694276,0.4208309948444366,0.4001060426235199,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.7912795543670654,0.2753553688526153,1.248815655708313,286.3765869140625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1271057128906,286.37603759765625,1.0,0.6137209534645081,1.0,1.0,0.0,1.0,-3.340428352355957,3.340419292449951,8.973381227406207e-06,2.5808396339416504,0.8403466939926147,0.8403466939926147,0.0,149.7123260498047,155.0,23878.505859375,-0.0,2985.331787109375,1.0,283.1499938964844,285.6070861816406,290.9579162597656,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17281.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163185477256775,1.0,0.0,0.0,2.324656248092652,2.3246662616729736,3.6058762020729773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41015625,0.0,408.8491821289063,1895.4371337890625,0.0,1741.838623046875,0.5822063088417053,1.0,0.0,3.0,1.0,0.0
12324480,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766784667969,0.8760307431221008,0.3778237998485565,0.3417049348354339,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766174316406,0.9623079299926758,0.4909922182559967,0.4660384058952331,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3766174316406,0.9424246549606324,0.4633061289787292,0.324992299079895,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37664794921875,0.9086403250694276,0.4208309948444366,0.4001060426235199,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768005371094,0.7912795543670654,0.2753553688526153,1.248815655708313,286.3765869140625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1271057128906,286.37603759765625,1.0,0.6137209534645081,1.0,1.0,0.0,1.0,-3.340428352355957,3.340419292449951,8.973381227406207e-06,2.5808396339416504,0.8403466939926147,0.8403466939926147,0.0,149.7123260498047,155.0,23878.505859375,-0.0,2985.331787109375,1.0,283.1499938964844,285.6070861816406,290.9579162597656,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17281.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163185477256775,1.0,0.0,0.0,2.324656248092652,2.3246662616729736,3.6058762020729773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.41015625,0.0,408.8491821289063,1895.4371337890625,0.0,1741.838623046875,0.5822063088417053,1.0,0.0,3.0,1.0,0.0
12324540,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8694208860397339,0.376831591129303,0.3409398794174194,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.9550418853759766,0.4902006089687347,0.4654256701469421,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.9348036050796508,0.4627328813076019,0.32469043135643,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.901932954788208,0.4203908145427704,0.3998218178749084,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.7855702638626099,0.2749716639518738,1.2476998567581177,286.3616027832031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259460449219,286.3610534667969,1.0,0.6148563027381897,1.0,1.0,0.0,1.0,-3.3367247581481934,3.3367159366607666,8.953625183494296e-06,2.578028678894043,0.847681999206543,0.847681999206543,0.0,152.68011474609375,158.0,23971.11328125,-0.0,2994.18212890625,1.0,283.1499938964844,285.5881652832031,291.00811767578125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17280.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167366743087769,1.0,0.0,0.0,2.3517539501190186,2.351764440536499,3.690431356062618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.24755859375,0.0,421.3560180664063,1895.4371337890625,0.0,1745.2557373046875,0.588198184967041,1.0,0.0,3.0,1.0,0.0
12324600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8694208860397339,0.376831591129303,0.3409398794174194,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.9550418853759766,0.4902006089687347,0.4654256701469421,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36163330078125,0.9348036050796508,0.4627328813076019,0.32469043135643,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.901932954788208,0.4203908145427704,0.3998218178749084,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36181640625,0.7855702638626099,0.2749716639518738,1.2476998567581177,286.3616027832031,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1259460449219,286.3610534667969,1.0,0.6148563027381897,1.0,1.0,0.0,1.0,-3.3367247581481934,3.3367159366607666,8.953625183494296e-06,2.578028678894043,0.847681999206543,0.847681999206543,0.0,152.68011474609375,158.0,23971.11328125,-0.0,2994.18212890625,1.0,283.1499938964844,285.5881652832031,291.00811767578125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17280.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167366743087769,1.0,0.0,0.0,2.3517539501190186,2.351764440536499,3.690431356062618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.24755859375,0.0,421.3560180664063,1895.4371337890625,0.0,1745.2557373046875,0.588198184967041,1.0,0.0,3.0,1.0,0.0
12324660,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.8630920648574829,0.3758279383182525,0.3401654958724975,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9477315545082092,0.4893871545791626,0.4647934436798095,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9273433685302734,0.4621389806270599,0.3243750929832458,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.8956356048583984,0.4199303984642029,0.3995196223258972,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7800726294517517,0.2745797038078308,1.2465513944625854,286.3468933105469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12481689453125,286.3463439941406,1.0,0.615991473197937,1.0,1.0,0.0,1.0,-3.3329098224639893,3.3329007625579834,8.93329251994146e-06,2.5751311779022217,0.8551546335220337,0.8551546335220337,0.0,155.6746826171875,161.0,24061.791015625,-0.0,3002.919677734375,1.0,283.1499938964844,285.56951904296875,291.0583801269531,292.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17280.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171366214752197,1.0,0.0,0.0,2.3787882328033447,2.378798723220825,3.775764412239369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9921875,0.0,434.1063232421875,1895.4371337890625,0.0,1748.5267333984375,0.5941886305809021,1.0,0.0,3.0,1.0,0.0
12324720,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3469543457031,0.8630920648574829,0.3758279383182525,0.3401654958724975,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9477315545082092,0.4893871545791626,0.4647934436798095,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9273433685302734,0.4621389806270599,0.3243750929832458,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.346923828125,0.8956356048583984,0.4199303984642029,0.3995196223258972,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7800726294517517,0.2745797038078308,1.2465513944625854,286.3468933105469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12481689453125,286.3463439941406,1.0,0.615991473197937,1.0,1.0,0.0,1.0,-3.3329098224639893,3.3329007625579834,8.93329251994146e-06,2.5751311779022217,0.8551546335220337,0.8551546335220337,0.0,155.6746826171875,161.0,24061.791015625,-0.0,3002.919677734375,1.0,283.1499938964844,285.56951904296875,291.0583801269531,292.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17280.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171366214752197,1.0,0.0,0.0,2.3787882328033447,2.378798723220825,3.775764412239369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9921875,0.0,434.1063232421875,1895.4371337890625,0.0,1748.5267333984375,0.5941886305809021,1.0,0.0,3.0,1.0,0.0
12324780,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.857059121131897,0.3748174905776977,0.3393839001655578,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9404668807983398,0.4885564744472503,0.4641440212726593,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.920160949230194,0.4615288078784942,0.324047714471817,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8895730972290039,0.4194540083408355,0.3992015123367309,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.7748071551322937,0.2741828560829162,1.245378494262695,286.3337097167969,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.123779296875,286.33331298828125,1.0,0.6171217560768127,1.0,1.0,0.0,1.0,-3.3290019035339355,3.3289928436279297,8.912481462175492e-06,2.572160243988037,0.8627851009368896,0.8627851009368896,0.0,158.68203735351562,164.0,24158.373046875,-0.0,3011.505615234375,1.0,283.1499938964844,285.5516357421875,291.1086120605469,292.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17281.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175317406654358,1.0,0.0,0.0,2.4057457447052,2.40575647354126,3.8618270536971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.84521484375,0.0,447.094482421875,1895.4371337890625,0.0,1751.7613525390625,0.6001726388931274,1.0,0.0,3.0,1.0,0.0
12324840,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.857059121131897,0.3748174905776977,0.3393839001655578,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9404668807983398,0.4885564744472503,0.4641440212726593,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.920160949230194,0.4615288078784942,0.324047714471817,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.8895730972290039,0.4194540083408355,0.3992015123367309,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338317871094,0.7748071551322937,0.2741828560829162,1.245378494262695,286.3337097167969,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.123779296875,286.33331298828125,1.0,0.6171217560768127,1.0,1.0,0.0,1.0,-3.3290019035339355,3.3289928436279297,8.912481462175492e-06,2.572160243988037,0.8627851009368896,0.8627851009368896,0.0,158.68203735351562,164.0,24158.373046875,-0.0,3011.505615234375,1.0,283.1499938964844,285.5516357421875,291.1086120605469,292.7018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17281.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175317406654358,1.0,0.0,0.0,2.4057457447052,2.40575647354126,3.8618270536971977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.84521484375,0.0,447.094482421875,1895.4371337890625,0.0,1751.7613525390625,0.6001726388931274,1.0,0.0,3.0,1.0,0.0
12324900,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8541886210441589,0.3743346631526947,0.3390025198459625,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.936919331550598,0.4881573617458343,0.4638244211673736,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.9167492985725404,0.4612419009208679,0.3238886296749115,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.8866691589355469,0.4192296266555786,0.3990465700626373,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.7722946405410767,0.2739965617656708,1.244815468788147,286.3340148925781,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1233825683594,286.3340759277344,1.0,0.6176896095275879,1.0,1.0,0.0,1.0,-3.327103853225708,3.327095031738281,8.902375157049391e-06,2.570714235305786,0.8667784929275513,0.8667784929275513,0.0,160.1751251220703,164.0,24241.4296875,-0.0,3015.85205078125,1.0,283.1499938964844,285.5455017089844,291.1340026855469,292.7311096191406,293.1499938964844,293.1499938964844,283.1499938964844,17279.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177924513816833,1.0,0.0,0.0,2.4192774295806885,2.419288396835327,3.905392986780498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.26025390625,0.0,453.7022705078125,1895.4371337890625,0.0,1753.8966064453125,0.6031777858734131,1.0,0.0,3.0,1.0,0.0
12324960,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.8514490723609924,0.3738769888877868,0.3386417329311371,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.933484435081482,0.4877792000770569,0.4635220766067505,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.9135143160820008,0.4609774947166443,0.3237435221672058,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.8838863372802734,0.4190236926078796,0.3989065289497375,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.7698938250541687,0.2738262712955475,1.244312047958374,286.3350830078125,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12322998046875,286.33514404296875,1.0,0.6182675957679749,1.0,1.0,0.0,1.0,-3.325357675552368,3.3253488540649414,8.893081940186676e-06,2.5693840980529785,0.8708751797676086,0.8708751797676086,0.0,161.6485137939453,167.0,24323.39453125,-0.0,3020.412109375,1.0,283.1499938964844,285.5401306152344,291.159912109375,292.7616882324219,293.1499938964844,293.1499938964844,283.1499938964844,17275.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181954383850098,1.0,0.0,0.0,2.43290638923645,2.432917356491089,3.949518827539578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.203125,0.0,460.4192810058594,1895.4371337890625,0.0,1757.1993408203125,0.6062040328979492,1.0,0.0,3.0,1.0,0.0
12325020,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8462675213813782,0.3730027079582214,0.3379629552364349,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9268885850906372,0.4870577156543731,0.4629548788070678,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9075076580047609,0.4604840874671936,0.3234822154045105,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8785984516143799,0.4186432659626007,0.3986597657203674,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7653527855873108,0.2735178470611572,1.2434557676315308,286.3373107910156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1231994628906,286.3373718261719,1.0,0.6194556355476379,1.0,1.0,0.0,1.0,-3.322218179702759,3.322209358215332,8.876398169377353e-06,2.5669972896575928,0.8793231844902039,0.8793231844902039,0.0,164.56797790527344,170.0,24488.998046875,-0.0,3030.130126953125,1.0,283.1499938964844,285.5295104980469,291.2118530273437,292.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17266.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719386637210846,1.0,0.0,0.0,2.460362434387207,2.4603734016418457,4.039164309688205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.26123046875,0.0,474.1631774902344,1895.4371337890625,0.0,1766.9775390625,0.6123074889183044,1.0,0.0,3.0,1.0,0.0
