time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325080,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8462675213813782,0.3730027079582214,0.3379629552364349,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9268885850906372,0.4870577156543731,0.4629548788070678,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9075076580047609,0.4604840874671936,0.3234822154045105,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8785984516143799,0.4186432659626007,0.3986597657203674,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.7653527855873108,0.2735178470611572,1.2434557676315308,286.3373107910156,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1231994628906,286.3373718261719,1.0,0.6194556355476379,1.0,1.0,0.0,1.0,-3.322218179702759,3.322209358215332,8.876398169377353e-06,2.5669972896575928,0.8793231844902039,0.8793231844902039,0.0,164.56797790527344,170.0,24488.998046875,-0.0,3030.130126953125,1.0,283.1499938964844,285.5295104980469,291.2118530273437,292.823974609375,293.1499938964844,293.1499938964844,283.1499938964844,17266.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719386637210846,1.0,0.0,0.0,2.460362434387207,2.4603734016418457,4.039164309688205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.26123046875,0.0,474.1631774902344,1895.4371337890625,0.0,1766.9775390625,0.6123074889183044,1.0,0.0,3.0,1.0,0.0
12325140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8413756489753723,0.3721615076065063,0.3373207449913025,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.9205986857414246,0.4863619208335876,0.4624184668064117,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.902062714099884,0.4600141644477844,0.3232427835464477,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8735836744308472,0.4182865917682647,0.3984411954879761,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.7610754370689392,0.2732420563697815,1.2427635192871094,286.3394775390625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.33953857421875,1.0,0.6206873059272766,1.0,1.0,0.0,1.0,-3.3194172382354736,3.319408416748047,8.861541573423892e-06,2.564873218536377,0.8881567716598511,0.8881567716598511,0.0,167.48672485351562,173.0,24655.998046875,-0.0,3040.563232421875,1.0,283.1499938964844,285.5190124511719,291.2625427246094,292.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17257.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209784984588623,1.0,0.0,0.0,2.4881234169006348,2.4881346225738525,4.13082915429186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1025390625,0.0,488.351806640625,1895.4371337890625,0.0,1780.080078125,0.6184887886047363,1.0,0.0,3.0,1.0,0.0
12325200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8413756489753723,0.3721615076065063,0.3373207449913025,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.9205986857414246,0.4863619208335876,0.4624184668064117,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.902062714099884,0.4600141644477844,0.3232427835464477,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.8735836744308472,0.4182865917682647,0.3984411954879761,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394470214844,0.7610754370689392,0.2732420563697815,1.2427635192871094,286.3394775390625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1234436035156,286.33953857421875,1.0,0.6206873059272766,1.0,1.0,0.0,1.0,-3.3194172382354736,3.319408416748047,8.861541573423892e-06,2.564873218536377,0.8881567716598511,0.8881567716598511,0.0,167.48672485351562,173.0,24655.998046875,-0.0,3040.563232421875,1.0,283.1499938964844,285.5190124511719,291.2625427246094,292.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,17257.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209784984588623,1.0,0.0,0.0,2.4881234169006348,2.4881346225738525,4.13082915429186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1025390625,0.0,488.351806640625,1895.4371337890625,0.0,1780.080078125,0.6184887886047363,1.0,0.0,3.0,1.0,0.0
12325260,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8366906642913818,0.3713327050209045,0.3366931676864624,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.9145987629890442,0.4856723248958587,0.4618915915489197,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.8969249129295349,0.4595469534397125,0.323008120059967,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8687725067138672,0.4179358184337616,0.3982315957546234,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.7569964528083801,0.2729841768741607,1.2421653270721436,286.34149169921875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12384033203125,286.341552734375,1.0,0.6219489574432373,1.0,1.0,0.0,1.0,-3.316775321960449,3.3167665004730225,8.847539902490098e-06,2.5628700256347656,0.8973530530929565,0.8973530530929565,0.0,170.4242401123047,176.0,24823.025390625,-0.0,3051.430419921875,1.0,283.1499938964844,285.508544921875,291.3116149902344,292.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17250.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227402925491333,1.0,0.0,0.0,2.5161147117614746,2.5161261558532715,4.2242950826221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.54150390625,0.0,502.96820068359375,1895.4371337890625,0.0,1794.6265869140625,0.6247326135635376,1.0,0.0,3.0,1.0,0.0
12325320,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8366906642913818,0.3713327050209045,0.3366931676864624,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.9145987629890442,0.4856723248958587,0.4618915915489197,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34149169921875,0.8969249129295349,0.4595469534397125,0.323008120059967,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.8687725067138672,0.4179358184337616,0.3982315957546234,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414611816406,0.7569964528083801,0.2729841768741607,1.2421653270721436,286.34149169921875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.12384033203125,286.341552734375,1.0,0.6219489574432373,1.0,1.0,0.0,1.0,-3.316775321960449,3.3167665004730225,8.847539902490098e-06,2.5628700256347656,0.8973530530929565,0.8973530530929565,0.0,170.4242401123047,176.0,24823.025390625,-0.0,3051.430419921875,1.0,283.1499938964844,285.508544921875,291.3116149902344,292.9456481933594,293.1499938964844,293.1499938964844,283.1499938964844,17250.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227402925491333,1.0,0.0,0.0,2.5161147117614746,2.5161261558532715,4.2242950826221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.54150390625,0.0,502.96820068359375,1895.4371337890625,0.0,1794.6265869140625,0.6247326135635376,1.0,0.0,3.0,1.0,0.0
12325380,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.832176685333252,0.37050861120224,0.3360718786716461,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.9089342355728148,0.484980970621109,0.4613653123378753,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.8919422030448914,0.4590741395950317,0.3227713108062744,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.8641440272331238,0.4175833761692047,0.3980226814746856,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432312011719,0.7530927658081055,0.2727373838424682,1.2416266202926636,286.34326171875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1242980957031,286.34332275390625,1.0,0.6232303380966187,1.0,1.0,0.0,1.0,-3.314211130142212,3.314202308654785,8.83395659911912e-06,2.56092381477356,0.9069067239761353,0.9069067239761353,0.0,173.38131713867188,179.0,24989.181640625,-0.0,3062.560302734375,1.0,283.1499938964844,285.4980773925781,291.359130859375,293.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17245.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245547771453857,1.0,0.0,0.0,2.5442423820495605,2.5442540645599365,4.319269635288947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5634765625,0.0,517.9765625,1895.4371337890625,0.0,1809.65869140625,0.6340190768241882,1.0,0.0,3.0,1.0,0.0
12325440,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.832176685333252,0.37050861120224,0.3360718786716461,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.9089342355728148,0.484980970621109,0.4613653123378753,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.8919422030448914,0.4590741395950317,0.3227713108062744,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34326171875,0.8641440272331238,0.4175833761692047,0.3980226814746856,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3432312011719,0.7530927658081055,0.2727373838424682,1.2416266202926636,286.34326171875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1242980957031,286.34332275390625,1.0,0.6232303380966187,1.0,1.0,0.0,1.0,-3.314211130142212,3.314202308654785,8.83395659911912e-06,2.56092381477356,0.9069067239761353,0.9069067239761353,0.0,173.38131713867188,179.0,24989.181640625,-0.0,3062.560302734375,1.0,283.1499938964844,285.4980773925781,291.359130859375,293.00408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17245.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245547771453857,1.0,0.0,0.0,2.5442423820495605,2.5442540645599365,4.319269635288947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.5634765625,0.0,517.9765625,1895.4371337890625,0.0,1809.65869140625,0.6340190768241882,1.0,0.0,3.0,1.0,0.0
12325500,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.8299577832221985,0.3700718581676483,0.3357549905776977,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.90622740983963,0.4846116602420807,0.4610947668552398,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8894884586334229,0.4588106870651245,0.3226461112499237,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.861877977848053,0.4173864424228668,0.3979117572307586,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7511871457099915,0.2726031839847564,1.2413525581359863,286.3342590332031,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1243896484375,286.3338317871094,1.0,0.6238724589347839,1.0,1.0,0.0,1.0,-3.312891721725464,3.312882900238037,8.826974408293609e-06,2.559924364089966,0.9116224050521852,0.9116224050521852,0.0,174.8739013671875,179.0,25131.646484375,-0.0,3068.114990234375,1.0,283.1499938964844,285.48004150390625,291.3839416503906,293.0372009277344,293.1499938964844,293.1499938964844,283.1499938964844,17547.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256826162338257,1.0,0.0,0.0,2.580260753631592,2.580272674560547,4.4424299971979053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.34765625,0.0,539.2822875976562,1895.4371337890625,0.0,1819.02783203125,0.6399886012077332,1.0,0.0,3.0,1.0,0.0
12325560,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.8277022242546082,0.3696072101593017,0.3354092836380005,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.9035530090332032,0.4842141568660736,0.4607953429222107,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8869950771331787,0.4585162699222564,0.3224969506263733,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.8595849871635437,0.4171641767024994,0.3977754116058349,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.7492614984512329,0.2724528610706329,1.241007685661316,286.3290100097656,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12432861328125,286.32867431640625,1.0,0.6245034337043762,1.0,1.0,0.0,1.0,-3.3113582134246826,3.311349391937256,8.81885443959618e-06,2.55875825881958,0.9164270162582396,0.9164270162582396,0.0,176.39926147460938,182.0,25236.607421875,-0.0,3073.382080078125,1.0,283.1499938964844,285.467529296875,291.4080505371094,293.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17691.0078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726939857006073,1.0,0.0,0.0,2.6046104431152344,2.604622602462769,4.526670522864152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.90478515625,0.0,553.6859130859375,1895.4371337890625,0.0,1829.4942626953125,0.6486181616783142,1.0,0.0,3.0,1.0,0.0
12325620,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30633544921875,0.8231443762779236,0.3685897886753082,0.3346510231494903,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.8982998728752136,0.4833285212516784,0.4601240158081054,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.8819770812988281,0.4578292667865753,0.3221402168273926,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.85499507188797,0.4166378676891327,0.3974376320838928,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.7454093098640442,0.2720973491668701,1.2401199340820312,286.3062438964844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236572265625,286.3056335449219,1.0,0.6257228851318359,1.0,1.0,0.0,1.0,-3.307737112045288,3.3077282905578613,8.799665920378175e-06,2.555994749069214,0.9259098768234252,0.9259098768234252,0.0,179.50787353515625,185.0,25510.78515625,-0.0,3083.012939453125,1.0,283.1499938964844,285.4271240234375,291.4562683105469,293.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18360.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300212383270264,1.0,0.0,0.0,2.6803982257843018,2.680410861968994,4.793932930624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.263671875,0.0,601.3780517578125,1895.4371337890625,0.0,1855.24609375,0.6669456362724304,1.0,0.0,3.0,1.0,0.0
12325680,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30633544921875,0.8231443762779236,0.3685897886753082,0.3346510231494903,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062438964844,0.8982998728752136,0.4833285212516784,0.4601240158081054,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3062744140625,0.8819770812988281,0.4578292667865753,0.3221402168273926,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063049316406,0.85499507188797,0.4166378676891327,0.3974376320838928,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064880371094,0.7454093098640442,0.2720973491668701,1.2401199340820312,286.3062438964844,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1236572265625,286.3056335449219,1.0,0.6257228851318359,1.0,1.0,0.0,1.0,-3.307737112045288,3.3077282905578613,8.799665920378175e-06,2.555994749069214,0.9259098768234252,0.9259098768234252,0.0,179.50787353515625,185.0,25510.78515625,-0.0,3083.012939453125,1.0,283.1499938964844,285.4271240234375,291.4562683105469,293.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,18360.482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300212383270264,1.0,0.0,0.0,2.6803982257843018,2.680410861968994,4.793932930624578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.263671875,0.0,601.3780517578125,1895.4371337890625,0.0,1855.24609375,0.6669456362724304,1.0,0.0,3.0,1.0,0.0
12325740,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8185235261917114,0.3674740493297577,0.3337995111942291,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930291533470154,0.4823335707187652,0.4593466222286224,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.876950740814209,0.4570259749889374,0.3216994404792785,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.850425660610199,0.4160111248493194,0.3970031440258026,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7415705323219299,0.271670937538147,1.2389166355133057,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1224060058594,286.28082275390625,1.0,0.6268616318702698,1.0,1.0,0.0,1.0,-3.3032796382904053,3.3032708168029785,8.776026334089693e-06,2.552574157714844,0.9353654980659484,0.9353654980659484,0.0,182.6689453125,188.0,25827.857421875,-0.0,3091.083251953125,1.0,283.1499938964844,285.3845520019531,291.5022277832031,293.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,19180.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336215972900391,1.0,0.0,0.0,2.7658112049102783,2.765824794769287,5.104325850879832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.2060546875,0.0,658.626708984375,1895.4371337890625,0.0,1885.5115966796875,0.6875964403152466,1.0,0.0,3.0,1.0,0.0
12325800,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8185235261917114,0.3674740493297577,0.3337995111942291,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8930291533470154,0.4823335707187652,0.4593466222286224,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.876950740814209,0.4570259749889374,0.3216994404792785,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.850425660610199,0.4160111248493194,0.3970031440258026,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817077636719,0.7415705323219299,0.271670937538147,1.2389166355133057,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1224060058594,286.28082275390625,1.0,0.6268616318702698,1.0,1.0,0.0,1.0,-3.3032796382904053,3.3032708168029785,8.776026334089693e-06,2.552574157714844,0.9353654980659484,0.9353654980659484,0.0,182.6689453125,188.0,25827.857421875,-0.0,3091.083251953125,1.0,283.1499938964844,285.3845520019531,291.5022277832031,293.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,19180.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336215972900391,1.0,0.0,0.0,2.7658112049102783,2.765824794769287,5.104325850879832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.2060546875,0.0,658.626708984375,1895.4371337890625,0.0,1885.5115966796875,0.6875964403152466,1.0,0.0,3.0,1.0,0.0
12325860,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.8139389753341675,0.366321712732315,0.3329042792320251,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8878916501998901,0.481284350156784,0.4585074186325073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8720701932907104,0.4561660587787628,0.3212108910083771,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8460081219673157,0.4153323769569397,0.3965100347995758,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7378511428833008,0.271207720041275,1.237513780593872,286.258056640625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1209716796875,286.2574462890625,1.0,0.6279284358024597,1.0,1.0,0.0,1.0,-3.2983267307281494,3.2983179092407227,8.749755579628982e-06,2.548757314682007,0.9448586702346802,0.9448586702346802,0.0,185.811767578125,191.0,26198.4296875,-0.0,3097.940673828125,1.0,283.1499938964844,285.34356689453125,291.5475158691406,293.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,20101.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378970980644226,1.0,0.0,0.0,2.857241630554199,2.8572559356689453,5.447374746836431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.41552734375,0.0,723.9735717773438,1895.4371337890625,0.0,1921.692138671875,0.7096877098083496,1.0,0.0,3.0,1.0,0.0
12325920,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.8139389753341675,0.366321712732315,0.3329042792320251,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.258056640625,0.8878916501998901,0.481284350156784,0.4585074186325073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.8720701932907104,0.4561660587787628,0.3212108910083771,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25811767578125,0.8460081219673157,0.4153323769569397,0.3965100347995758,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7378511428833008,0.271207720041275,1.237513780593872,286.258056640625,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1209716796875,286.2574462890625,1.0,0.6279284358024597,1.0,1.0,0.0,1.0,-3.2983267307281494,3.2983179092407227,8.749755579628982e-06,2.548757314682007,0.9448586702346802,0.9448586702346802,0.0,185.811767578125,191.0,26198.4296875,-0.0,3097.940673828125,1.0,283.1499938964844,285.34356689453125,291.5475158691406,293.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,20101.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378970980644226,1.0,0.0,0.0,2.857241630554199,2.8572559356689453,5.447374746836431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.41552734375,0.0,723.9735717773438,1895.4371337890625,0.0,1921.692138671875,0.7096877098083496,1.0,0.0,3.0,1.0,0.0
12325980,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.8093695044517517,0.3651368021965027,0.3319801092147827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8829139471054077,0.480187326669693,0.4576231241226196,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.8673587441444397,0.4552541971206665,0.3206864893436432,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8417558073997498,0.4146083295345306,0.3959739208221435,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.7342607378959656,0.270715981721878,1.2359778881072998,286.23370361328125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1194152832031,286.2330627441406,1.0,0.6289385557174683,1.0,1.0,0.0,1.0,-3.293030023574829,3.293021440505981,8.721680387679953e-06,2.544665813446045,0.9543535709381104,0.9543535709381104,0.0,188.9288482666016,194.0,26559.458984375,-0.0,3103.875244140625,1.0,283.1499938964844,285.3023986816406,291.5901184082031,293.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,21093.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427075505256653,1.0,0.0,0.0,2.9520463943481445,2.952061653137207,5.814865744468989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.90673828125,0.0,796.251953125,1895.4371337890625,0.0,1962.7010498046875,0.7325856685638428,1.0,0.0,3.0,1.0,0.0
12326040,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.8093695044517517,0.3651368021965027,0.3319801092147827,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8829139471054077,0.480187326669693,0.4576231241226196,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.8673587441444397,0.4552541971206665,0.3206864893436432,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.8417558073997498,0.4146083295345306,0.3959739208221435,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.7342607378959656,0.270715981721878,1.2359778881072998,286.23370361328125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1194152832031,286.2330627441406,1.0,0.6289385557174683,1.0,1.0,0.0,1.0,-3.293030023574829,3.293021440505981,8.721680387679953e-06,2.544665813446045,0.9543535709381104,0.9543535709381104,0.0,188.9288482666016,194.0,26559.458984375,-0.0,3103.875244140625,1.0,283.1499938964844,285.3023986816406,291.5901184082031,293.3318786621094,293.1499938964844,293.1499938964844,283.1499938964844,21093.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427075505256653,1.0,0.0,0.0,2.9520463943481445,2.952061653137207,5.814865744468989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.90673828125,0.0,796.251953125,1895.4371337890625,0.0,1962.7010498046875,0.7325856685638428,1.0,0.0,3.0,1.0,0.0
12326100,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.8070753216743469,0.3645315170288086,0.3315090537071228,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.8804845213890076,0.4796206355094909,0.4571660161018371,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.8650648593902588,0.4547780454158783,0.3204120993614197,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.8396875858306885,0.4142293035984039,0.3956916332244873,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.7325095534324646,0.2704601287841797,1.235169529914856,286.2188720703125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1186218261719,286.2180480957031,1.0,0.6294255256652832,1.0,1.0,0.0,1.0,-3.2902724742889404,3.2902636528015137,8.707072993274778e-06,2.542532444000244,0.9590668082237244,0.9590668082237244,0.0,190.4786376953125,194.0,26757.958984375,-0.0,3106.544677734375,1.0,283.1499938964844,285.2785949707031,291.6102905273437,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.5859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452064156532288,1.0,0.0,0.0,3.008164644241333,3.0081803798675537,6.038047217771236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.2705078125,0.0,841.4324951171875,1895.4371337890625,0.0,1984.125732421875,0.7433847188949585,1.0,0.0,3.0,1.0,0.0
12326160,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.804756224155426,0.3639209568500519,0.3310274481773376,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.208984375,0.878082275390625,0.4790447950363159,0.456695020198822,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2090148925781,0.8627991676330566,0.4542916715145111,0.3201262652873993,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.8376449942588806,0.4138414561748504,0.3953965008258819,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.7307758927345276,0.2701993584632873,1.234325289726257,286.208984375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1178283691406,286.2083435058594,1.0,0.6298999786376953,1.0,1.0,0.0,1.0,-3.2874131202697754,3.287404537200928,8.691931725479662e-06,2.5403172969818115,0.963847279548645,0.963847279548645,0.0,192.028564453125,197.0,26908.484375,-0.0,3108.986572265625,1.0,283.1499938964844,285.2617492675781,291.62896728515625,293.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,22131.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476471662521362,1.0,0.0,0.0,3.048370838165283,3.048387050628662,6.200531856848102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.86474609375,0.0,874.5140380859375,1895.4371337890625,0.0,2005.1307373046875,0.755843460559845,1.0,0.0,3.0,1.0,0.0
12326220,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.8001813292503357,0.3626783490180969,0.3300501406192779,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8733949065208435,0.477862000465393,0.4557281136512756,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.858386754989624,0.4532834887504577,0.3195337057113647,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.8336619734764099,0.4130365550518036,0.3947824537754059,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7273805141448975,0.2696624994277954,1.2325774431228638,286.184326171875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1163024902344,286.1836853027344,1.0,0.6308202743530273,1.0,1.0,0.0,1.0,-3.281522512435913,3.281513929367065,8.660764251544606e-06,2.5357472896575928,0.973343789577484,0.973343789577484,0.0,195.1133575439453,200.0,27242.68359375,-0.0,3113.391845703125,1.0,283.1499938964844,285.2220764160156,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23204.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524515390396118,1.0,0.0,0.0,3.1452505588531494,3.1452677249908447,6.600910182896769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.271484375,0.0,958.2721557617188,1895.4371337890625,0.0,2046.69775390625,0.7792269587516785,1.0,0.0,3.0,1.0,0.0
12326280,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.8001813292503357,0.3626783490180969,0.3300501406192779,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8733949065208435,0.477862000465393,0.4557281136512756,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.858386754989624,0.4532834887504577,0.3195337057113647,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18438720703125,0.8336619734764099,0.4130365550518036,0.3947824537754059,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845703125,0.7273805141448975,0.2696624994277954,1.2325774431228638,286.184326171875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1163024902344,286.1836853027344,1.0,0.6308202743530273,1.0,1.0,0.0,1.0,-3.281522512435913,3.281513929367065,8.660764251544606e-06,2.5357472896575928,0.973343789577484,0.973343789577484,0.0,195.1133575439453,200.0,27242.68359375,-0.0,3113.391845703125,1.0,283.1499938964844,285.2220764160156,291.6644897460937,293.4498291015625,293.1499938964844,293.1499938964844,283.1499938964844,23204.0546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524515390396118,1.0,0.0,0.0,3.1452505588531494,3.1452677249908447,6.600910182896769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.271484375,0.0,958.2721557617188,1895.4371337890625,0.0,2046.69775390625,0.7792269587516785,1.0,0.0,3.0,1.0,0.0
12326340,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.7957056760787964,0.3614130318164825,0.3290512561798095,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8688488006591797,0.4766435027122497,0.4547263085842132,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8541151881217957,0.4522339701652527,0.3189114928245544,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8297908306121826,0.4121977984905243,0.3941352963447571,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7240563631057739,0.2691092491149902,1.2307510375976562,286.1600036621094,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.11480712890625,286.15936279296875,1.0,0.6317054629325867,1.0,1.0,0.0,1.0,-3.2753942012786865,3.27538537979126,8.628371688246261e-06,2.530982732772827,0.9828493595123292,0.9828493595123292,0.0,198.1853485107422,203.0,27559.74609375,-0.0,3117.182861328125,1.0,283.1499938964844,285.1837158203125,291.6972351074219,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24297.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570098042488098,1.0,0.0,0.0,3.241738557815552,3.2417569160461426,7.012119453975174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.11572265625,0.0,1046.8587646484375,1895.4371337890625,0.0,2086.39697265625,0.8025103211402893,1.0,0.0,3.0,1.0,0.0
12326400,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600952148437,0.7957056760787964,0.3614130318164825,0.3290512561798095,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600036621094,0.8688488006591797,0.4766435027122497,0.4547263085842132,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600341796875,0.8541151881217957,0.4522339701652527,0.3189114928245544,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1600646972656,0.8297908306121826,0.4121977984905243,0.3941352963447571,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1602478027344,0.7240563631057739,0.2691092491149902,1.2307510375976562,286.1600036621094,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.11480712890625,286.15936279296875,1.0,0.6317054629325867,1.0,1.0,0.0,1.0,-3.2753942012786865,3.27538537979126,8.628371688246261e-06,2.530982732772827,0.9828493595123292,0.9828493595123292,0.0,198.1853485107422,203.0,27559.74609375,-0.0,3117.182861328125,1.0,283.1499938964844,285.1837158203125,291.6972351074219,293.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,24297.6484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570098042488098,1.0,0.0,0.0,3.241738557815552,3.2417569160461426,7.012119453975174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.11572265625,0.0,1046.8587646484375,1895.4371337890625,0.0,2086.39697265625,0.8025103211402893,1.0,0.0,3.0,1.0,0.0
12326460,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7913364171981812,0.360133558511734,0.3280364573001861,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8644460439682007,0.4753977060317993,0.4536955952644348,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8499830961227417,0.4511518478393554,0.3182640671730041,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8260195255279541,0.411332756280899,0.3934604823589325,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7207881212234497,0.2685457468032837,1.228867769241333,286.1379089355469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11346435546875,286.1374206542969,1.0,0.632561981678009,1.0,1.0,0.0,1.0,-3.2690796852111816,3.269071102142334,8.595023246016353e-06,2.52605938911438,0.992515742778778,0.992515742778778,0.0,201.2436065673828,191.0,27878.314453125,-0.0,3120.46923828125,1.0,283.1499938964844,285.1479797363281,291.73004150390625,293.5538635253906,293.1499938964844,293.1499938964844,283.1499938964844,25402.126953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607586979866028,1.0,0.0,0.0,3.337390899658203,3.3374102115631104,7.432030315612792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.98291015625,0.0,1139.889404296875,1895.4371337890625,0.0,2119.23095703125,0.825585663318634,1.0,0.0,3.0,1.0,0.0
12326520,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379699707031,0.7913364171981812,0.360133558511734,0.3280364573001861,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8644460439682007,0.4753977060317993,0.4536955952644348,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.8499830961227417,0.4511518478393554,0.3182640671730041,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8260195255279541,0.411332756280899,0.3934604823589325,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380615234375,0.7207881212234497,0.2685457468032837,1.228867769241333,286.1379089355469,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11346435546875,286.1374206542969,1.0,0.632561981678009,1.0,1.0,0.0,1.0,-3.2690796852111816,3.269071102142334,8.595023246016353e-06,2.52605938911438,0.992515742778778,0.992515742778778,0.0,201.2436065673828,191.0,27878.314453125,-0.0,3120.46923828125,1.0,283.1499938964844,285.1479797363281,291.73004150390625,293.5538635253906,293.1499938964844,293.1499938964844,283.1499938964844,25402.126953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607586979866028,1.0,0.0,0.0,3.337390899658203,3.3374102115631104,7.432030315612792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.98291015625,0.0,1139.889404296875,1895.4371337890625,0.0,2119.23095703125,0.825585663318634,1.0,0.0,3.0,1.0,0.0
12326580,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.7937389016151428,0.3588886260986328,0.3267896771430969,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8672698736190796,0.4741629660129547,0.4524025619029999,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8527306914329529,0.4500800371170044,0.3174212276935577,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8286540508270264,0.4104771912097931,0.3925224244594574,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.7230768799781799,0.2680030167102813,1.22579026222229,286.1202087402344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1125183105469,286.119873046875,1.0,0.6291053891181946,1.0,1.0,0.0,1.0,-3.2601869106292725,3.260178327560425,8.548267032892909e-06,2.519164562225342,1.0,1.0,0.0,197.600830078125,179.0,28209.59765625,-0.0,3080.824951171875,1.0,283.1499938964844,285.115966796875,291.770751953125,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26543.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634774446487427,1.0,0.0,0.0,3.431523561477661,3.431544065475464,7.857190666982206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.72119140625,0.0,1236.8990478515625,1895.4371337890625,0.0,2143.142578125,0.8482884764671326,1.0,0.0,3.0,1.0,0.0
12326640,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.7937389016151428,0.3588886260986328,0.3267896771430969,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8672698736190796,0.4741629660129547,0.4524025619029999,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.8527306914329529,0.4500800371170044,0.3174212276935577,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.8286540508270264,0.4104771912097931,0.3925224244594574,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.7230768799781799,0.2680030167102813,1.22579026222229,286.1202087402344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1125183105469,286.119873046875,1.0,0.6291053891181946,1.0,1.0,0.0,1.0,-3.2601869106292725,3.260178327560425,8.548267032892909e-06,2.519164562225342,1.0,1.0,0.0,197.600830078125,179.0,28209.59765625,-0.0,3080.824951171875,1.0,283.1499938964844,285.115966796875,291.770751953125,293.61199951171875,293.1499938964844,293.1499938964844,283.1499938964844,26543.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634774446487427,1.0,0.0,0.0,3.431523561477661,3.431544065475464,7.857190666982206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.72119140625,0.0,1236.8990478515625,1895.4371337890625,0.0,2143.142578125,0.8482884764671326,1.0,0.0,3.0,1.0,0.0
12326700,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116638183594,0.7967084050178528,0.3583020269870758,0.3261352777481079,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8705762028694153,0.4735693037509918,0.4517118334770202,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8559143543243408,0.4495689272880554,0.3169679641723633,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8316397070884705,0.4100723266601562,0.3920082747936249,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7256550788879395,0.2677589654922485,1.224054217338562,286.11163330078125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.11236572265625,286.1112976074219,1.0,0.6265468597412109,1.0,1.0,0.0,1.0,-3.2553186416625977,3.25531005859375,8.52265930006979e-06,2.515364408493042,1.0,1.0,0.0,194.153076171875,179.0,28393.048828125,-0.0,3051.133056640625,1.0,283.1499938964844,285.0995788574219,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27341.974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646329402923584,1.0,0.0,0.0,3.4828834533691406,3.4829044342041016,8.094149279713747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.27783203125,0.0,1293.255126953125,1895.4371337890625,0.0,2153.329833984375,0.8580386638641357,1.0,0.0,3.0,1.0,0.0
12326760,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8005593419075012,0.357747733592987,0.3254779279232025,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.8748486042022705,0.4730004370212555,0.4510110914707184,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8600291013717651,0.4490834474563598,0.3165075778961181,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.8354687690734863,0.4096908867359161,0.3914836049079895,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7289392352104187,0.2675402164459228,1.222283959388733,286.10955810546875,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.11248779296875,286.1094970703125,1.0,0.6236073970794678,1.0,1.0,0.0,1.0,-3.250372171401977,3.250363826751709,8.496662303514313e-06,2.5114963054656982,1.0,1.0,0.0,190.015625,167.0,28555.87890625,-0.0,3017.532470703125,1.0,283.1499938964844,285.0919494628906,291.8211975097656,293.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,27865.625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656804323196411,1.0,0.0,0.0,3.516077041625977,3.5160982608795166,8.249165830420679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.943359375,0.0,1330.584716796875,1895.4371337890625,0.0,2162.578125,0.8689582347869873,1.0,0.0,3.0,1.0,0.0
12326820,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8103334903717041,0.3567229509353637,0.3241938650608063,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8858487010002136,0.4719310998916626,0.4496247172355652,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8706653714179993,0.4481810331344604,0.3155989050865173,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.845312774181366,0.4089931845664978,0.3904458880424499,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7373054623603821,0.2671752870082855,1.218825340270996,286.1050109863281,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11346435546875,286.10516357421875,1.0,0.6170114874839783,1.0,1.0,0.0,1.0,-3.240661144256592,3.2406527996063232,8.445694220426958e-06,2.5038845539093018,1.0,1.0,0.0,180.40841674804688,155.0,28978.41796875,-0.0,2943.641845703125,1.0,283.1499938964844,285.0770263671875,291.8818359375,293.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,29122.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680262327194214,1.0,0.0,0.0,3.594490528106689,3.594512701034546,8.621204869996291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.91650390625,0.0,1421.60693359375,1895.4371337890625,0.0,2183.3310546875,0.8881632685661316,1.0,0.0,3.0,1.0,0.0
12326880,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8103334903717041,0.3567229509353637,0.3241938650608063,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8858487010002136,0.4719310998916626,0.4496247172355652,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.8706653714179993,0.4481810331344604,0.3155989050865173,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1050109863281,0.845312774181366,0.4089931845664978,0.3904458880424499,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.7373054623603821,0.2671752870082855,1.218825340270996,286.1050109863281,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11346435546875,286.10516357421875,1.0,0.6170114874839783,1.0,1.0,0.0,1.0,-3.240661144256592,3.2406527996063232,8.445694220426958e-06,2.5038845539093018,1.0,1.0,0.0,180.40841674804688,155.0,28978.41796875,-0.0,2943.641845703125,1.0,283.1499938964844,285.0770263671875,291.8818359375,293.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,29122.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680262327194214,1.0,0.0,0.0,3.594490528106689,3.594512701034546,8.621204869996291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.91650390625,0.0,1421.60693359375,1895.4371337890625,0.0,2183.3310546875,0.8881632685661316,1.0,0.0,3.0,1.0,0.0
