time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.8220481276512146,0.3558031022548675,0.322963684797287,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.899904727935791,0.4709514379501343,0.4482788741588592,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8843792676925659,0.4473665356636047,0.3147194385528564,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8580639362335205,0.4083806276321411,0.3894445896148681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7480858564376831,0.2669056951999664,1.2155859470367432,286.1054992675781,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1152648925781,286.1058044433594,1.0,0.6098192930221558,1.0,1.0,0.0,1.0,-3.231405973434448,3.2313973903656006,8.39720723888604e-06,2.496608257293701,1.0,1.0,0.0,169.68333435058594,143.0,29419.884765625,-0.0,2864.96533203125,1.0,283.1499938964844,285.0668029785156,291.9503479003906,293.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,30329.30859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709198594093323,1.0,0.0,0.0,3.6682188510894775,3.6682419776916495,8.978499295153597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.55712890625,0.0,1510.8916015625,1895.4371337890625,0.0,2209.01123046875,0.9062396287918092,1.0,0.0,3.0,1.0,0.0
12327000,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054382324219,0.8220481276512146,0.3558031022548675,0.322963684797287,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.899904727935791,0.4709514379501343,0.4482788741588592,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8843792676925659,0.4473665356636047,0.3147194385528564,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8580639362335205,0.4083806276321411,0.3894445896148681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053771972656,0.7480858564376831,0.2669056951999664,1.2155859470367432,286.1054992675781,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1152648925781,286.1058044433594,1.0,0.6098192930221558,1.0,1.0,0.0,1.0,-3.231405973434448,3.2313973903656006,8.39720723888604e-06,2.496608257293701,1.0,1.0,0.0,169.68333435058594,143.0,29419.884765625,-0.0,2864.96533203125,1.0,283.1499938964844,285.0668029785156,291.9503479003906,293.85577392578125,293.1499938964844,293.1499938964844,283.1499938964844,30329.30859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709198594093323,1.0,0.0,0.0,3.6682188510894775,3.6682419776916495,8.978499295153597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.55712890625,0.0,1510.8916015625,1895.4371337890625,0.0,2209.01123046875,0.9062396287918092,1.0,0.0,3.0,1.0,0.0
12327060,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.8359878659248352,0.3549758195877075,0.3217953145503998,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.918021321296692,0.4700538516044616,0.4469870626926422,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.9012188911437988,0.4466307461261749,0.3138777911663055,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8739942908287048,0.4078454077243805,0.3884930610656738,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7616102695465088,0.2667230069637298,1.21262788772583,286.1101379394531,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.11773681640625,286.110595703125,1.0,0.6023122072219849,1.0,1.0,0.0,1.0,-3.222733497619629,3.2227251529693604,8.351846190635115e-06,2.489768743515014,1.0,1.0,0.0,158.357666015625,131.0,29883.328125,-0.0,2784.622314453125,1.0,283.1499938964844,285.0602111816406,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31502.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742615342140198,1.0,0.0,0.0,3.7385096549987793,3.738533735275269,9.325889891442784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0458984375,0.0,1599.42236328125,1895.4371337890625,0.0,2238.774169921875,0.9234862327575684,1.0,0.0,3.0,1.0,0.0
12327120,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.8359878659248352,0.3549758195877075,0.3217953145503998,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101379394531,0.918021321296692,0.4700538516044616,0.4469870626926422,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.9012188911437988,0.4466307461261749,0.3138777911663055,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8739942908287048,0.4078454077243805,0.3884930610656738,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7616102695465088,0.2667230069637298,1.21262788772583,286.1101379394531,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.11773681640625,286.110595703125,1.0,0.6023122072219849,1.0,1.0,0.0,1.0,-3.222733497619629,3.2227251529693604,8.351846190635115e-06,2.489768743515014,1.0,1.0,0.0,158.357666015625,131.0,29883.328125,-0.0,2784.622314453125,1.0,283.1499938964844,285.0602111816406,292.0239562988281,293.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,31502.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742615342140198,1.0,0.0,0.0,3.7385096549987793,3.738533735275269,9.325889891442784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0458984375,0.0,1599.42236328125,1895.4371337890625,0.0,2238.774169921875,0.9234862327575684,1.0,0.0,3.0,1.0,0.0
12327180,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8531749844551086,0.3542307317256927,0.3206894397735595,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.941290318965912,0.4692312777042389,0.4457533657550812,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9231204390525818,0.4459660649299621,0.3130764365196228,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.8936172127723694,0.4073804020881653,0.3875952959060669,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7784649729728699,0.2666184306144714,1.209963321685791,286.1182556152344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1206359863281,286.11883544921875,1.0,0.5946399569511414,1.0,1.0,0.0,1.0,-3.214672088623047,3.2146637439727783,8.309736585943028e-06,2.483389139175415,1.0,1.0,0.0,146.7113800048828,119.0,30368.29296875,-0.0,2704.18212890625,1.0,283.1499938964844,285.0565185546875,292.1016845703125,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32653.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779076099395752,1.0,0.0,0.0,3.806196212768554,3.80622124671936,9.666641744843218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1181640625,0.0,1687.8790283203125,1895.4371337890625,0.0,2271.374267578125,0.9401026964187622,1.0,0.0,3.0,1.0,0.0
12327240,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181640625,0.8531749844551086,0.3542307317256927,0.3206894397735595,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.941290318965912,0.4692312777042389,0.4457533657550812,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182556152344,0.9231204390525818,0.4459660649299621,0.3130764365196228,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.8936172127723694,0.4073804020881653,0.3875952959060669,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.7784649729728699,0.2666184306144714,1.209963321685791,286.1182556152344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1206359863281,286.11883544921875,1.0,0.5946399569511414,1.0,1.0,0.0,1.0,-3.214672088623047,3.2146637439727783,8.309736585943028e-06,2.483389139175415,1.0,1.0,0.0,146.7113800048828,119.0,30368.29296875,-0.0,2704.18212890625,1.0,283.1499938964844,285.0565185546875,292.1016845703125,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32653.849609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779076099395752,1.0,0.0,0.0,3.806196212768554,3.80622124671936,9.666641744843218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.1181640625,0.0,1687.8790283203125,1895.4371337890625,0.0,2271.374267578125,0.9401026964187622,1.0,0.0,3.0,1.0,0.0
12327300,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.8634146451950073,0.3538857400417328,0.3201604783535003,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9542112350463868,0.4688457250595093,0.4451595246791839,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214294433594,0.9364129304885864,0.4456577897071838,0.3126918077468872,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.9050520062446594,0.4071719050407409,0.3871676027774811,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.78836989402771,0.2665927112102508,1.2087419033050537,286.1214294433594,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.12225341796875,286.1219482421875,1.0,0.5907688140869141,1.0,1.0,0.0,1.0,-3.210876226425171,3.2108678817749023,8.289923243864905e-06,2.480376482009888,1.0,1.0,0.0,140.81666564941406,119.0,30636.900390625,-0.0,2664.190673828125,1.0,283.1499938964844,285.0531311035156,292.1421203613281,294.1180419921875,293.1499938964844,293.1499938964844,283.1499938964844,33358.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798323035240173,1.0,0.0,0.0,3.8470520973205566,3.847077608108521,9.875279829429928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4287109375,0.0,1742.8179931640625,1895.4371337890625,0.0,2288.634521484375,0.947325885295868,1.0,0.0,3.0,1.0,0.0
12327360,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8750035762786865,0.3535610139369964,0.3196446597576141,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675647020339966,0.4684791266918182,0.4445787668228149,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507352113723756,0.4453673064708709,0.3123157620429992,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187444448471068,0.4069808423519134,0.3867520689964294,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291198730469,0.7993862628936768,0.2665851414203644,1.207587480545044,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1239013671875,286.1300354003906,1.0,0.5868819952011108,1.0,1.0,0.0,1.0,-3.207217216491699,3.2072088718414307,8.270832950074691e-06,2.477466821670532,1.0,1.0,0.0,134.8927764892578,122.0,30872.640625,-0.0,2624.40625,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33784.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817713618278503,1.0,0.0,0.0,3.8715500831604,3.871575832366944,1.0001451755670132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.689453125,0.0,1776.3251953125,1895.4371337890625,0.0,2306.05859375,0.955154836177826,1.0,0.0,3.0,1.0,0.0
12327420,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8858816623687744,0.3526480197906494,0.318721055984497,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9789154529571532,0.4675136506557464,0.4435503184795379,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9633234739303588,0.4445243775844574,0.3116472065448761,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.932210385799408,0.4063932001590729,0.3860695958137512,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8097805380821228,0.2664348185062408,1.206198811531067,286.0874938964844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12579345703125,286.0879821777344,1.0,0.5834243893623352,1.0,1.0,0.0,1.0,-3.201573848724365,3.201565742492676,8.241306204581633e-06,2.472928524017334,1.0,1.0,0.0,129.60800170898438,125.0,31818.240234375,-0.0,2584.265869140625,1.0,283.0521545410156,284.9894104003906,292.28839111328125,294.3443908691406,293.1499938964844,293.1499938964844,282.75,34734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913891673088074,1.0,0.0,0.0,3.925581932067871,3.925608396530152,1.0282562925567618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.93359375,0.0,1851.740234375,1895.4371337890625,0.0,2392.9736328125,0.966340184211731,1.0,0.0,3.0,1.0,0.0
12327480,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874328613281,0.8858816623687744,0.3526480197906494,0.318721055984497,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9789154529571532,0.4675136506557464,0.4435503184795379,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0874938964844,0.9633234739303588,0.4445243775844574,0.3116472065448761,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.932210385799408,0.4063932001590729,0.3860695958137512,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8097805380821228,0.2664348185062408,1.206198811531067,286.0874938964844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.12579345703125,286.0879821777344,1.0,0.5834243893623352,1.0,1.0,0.0,1.0,-3.201573848724365,3.201565742492676,8.241306204581633e-06,2.472928524017334,1.0,1.0,0.0,129.60800170898438,125.0,31818.240234375,-0.0,2584.265869140625,1.0,283.0521545410156,284.9894104003906,292.28839111328125,294.3443908691406,293.1499938964844,293.1499938964844,282.75,34734.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913891673088074,1.0,0.0,0.0,3.925581932067871,3.925608396530152,1.0282562925567618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.93359375,0.0,1851.740234375,1895.4371337890625,0.0,2392.9736328125,0.966340184211731,1.0,0.0,3.0,1.0,0.0
12327540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.8859491944313049,0.3508959412574768,0.317356675863266,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.9792858958244324,0.465765506029129,0.4421100914478302,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.963737726211548,0.4428358078002929,0.3106352090835571,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.9328728318214417,0.4051010608673095,0.3850347697734833,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.8104545474052429,0.2657600343227386,1.2038092613220217,285.9320678710937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12286376953125,285.93194580078125,1.0,0.5817813277244568,1.0,1.0,0.0,1.0,-3.19287371635437,3.1928653717041016,8.196321687137242e-06,2.466105937957764,1.0,1.0,0.0,128.67886352539062,128.0,33585.7734375,-0.0,2561.972900390625,1.0,282.7562255859375,284.7875366210937,292.4194641113281,294.6060485839844,293.1499938964844,293.1499938964844,282.45001220703125,35244.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126876950263977,1.0,0.0,0.0,3.954277515411377,3.954304456710816,1.0433441275381483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3896484375,0.0,1892.64599609375,1895.4371337890625,0.0,2587.966064453125,0.9731677770614624,1.0,0.0,3.0,1.0,0.0
12327600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.8859491944313049,0.3508959412574768,0.317356675863266,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.9792858958244324,0.465765506029129,0.4421100914478302,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.963737726211548,0.4428358078002929,0.3106352090835571,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.9328728318214417,0.4051010608673095,0.3850347697734833,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.8104545474052429,0.2657600343227386,1.2038092613220217,285.9320678710937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.12286376953125,285.93194580078125,1.0,0.5817813277244568,1.0,1.0,0.0,1.0,-3.19287371635437,3.1928653717041016,8.196321687137242e-06,2.466105937957764,1.0,1.0,0.0,128.67886352539062,128.0,33585.7734375,-0.0,2561.972900390625,1.0,282.7562255859375,284.7875366210937,292.4194641113281,294.6060485839844,293.1499938964844,293.1499938964844,282.45001220703125,35244.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126876950263977,1.0,0.0,0.0,3.954277515411377,3.954304456710816,1.0433441275381483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.3896484375,0.0,1892.64599609375,1895.4371337890625,0.0,2587.966064453125,0.9731677770614624,1.0,0.0,3.0,1.0,0.0
12327660,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8790658116340637,0.3485096395015716,0.3154202103614807,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9728383421897888,0.4633410274982452,0.4400591850280761,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.956526219844818,0.4404537379741668,0.3091499209403991,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9253196120262146,0.4031828939914703,0.3834476470947265,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8049219250679016,0.264561265707016,1.1993871927261353,285.76824951171875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1147155761719,285.7680358886719,1.0,0.580799400806427,1.0,1.0,0.0,1.0,-3.179072380065918,3.1790642738342285,8.125243766698986e-06,2.4552950859069824,1.0,1.0,0.0,130.1718292236328,131.0,35419.1171875,-0.0,2542.936767578125,1.0,282.4556884765625,284.58843994140625,292.5127258300781,294.8182983398437,293.1499938964844,293.1499938964844,282.1499938964844,35549.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344612121582031,1.0,0.0,0.0,3.971384048461914,3.971411228179932,1.052390757649846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9736328125,0.0,1917.315673828125,1895.4371337890625,0.0,2790.0126953125,0.9772369861602784,1.0,0.0,3.0,1.0,0.0
12327720,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8790658116340637,0.3485096395015716,0.3154202103614807,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.9728383421897888,0.4633410274982452,0.4400591850280761,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.956526219844818,0.4404537379741668,0.3091499209403991,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.9253196120262146,0.4031828939914703,0.3834476470947265,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8049219250679016,0.264561265707016,1.1993871927261353,285.76824951171875,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1147155761719,285.7680358886719,1.0,0.580799400806427,1.0,1.0,0.0,1.0,-3.179072380065918,3.1790642738342285,8.125243766698986e-06,2.4552950859069824,1.0,1.0,0.0,130.1718292236328,131.0,35419.1171875,-0.0,2542.936767578125,1.0,282.4556884765625,284.58843994140625,292.5127258300781,294.8182983398437,293.1499938964844,293.1499938964844,282.1499938964844,35549.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344612121582031,1.0,0.0,0.0,3.971384048461914,3.971411228179932,1.052390757649846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.9736328125,0.0,1917.315673828125,1895.4371337890625,0.0,2790.0126953125,0.9772369861602784,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.8713976740837097,0.3462989032268524,0.3136451840400696,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046142578125,0.9650055766105652,0.4610510766506195,0.4381248354911804,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.9479162096977234,0.4381989240646362,0.3077462911605835,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.9166589975357056,0.4013151526451111,0.3819012343883514,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.798284113407135,0.2633099555969238,1.1947005987167358,285.6046142578125,284.95001220703125,294.49334716796875,289.4931640625,294.4918212890625,297.1058959960937,285.6031799316406,1.0,0.5801405310630798,1.0,1.0,0.0,1.0,-3.165433645248413,3.165425539016724,8.055323633016087e-06,2.444618463516236,1.0,1.0,0.0,132.20640563964844,131.0,37150.17578125,-0.0,2527.2822265625,1.0,282.1621398925781,284.3966369628906,292.5931701660156,295.01788330078125,293.1499938964844,293.1499938964844,282.1499938964844,35703.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852372407913208,1.0,0.0,0.0,3.979988813400269,3.980015993118286,1.0569561936790706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.5166015625,0.0,1929.805419921875,1895.4371337890625,0.0,2957.496337890625,0.9792836904525756,1.0,0.0,3.0,1.0,0.0
12327840,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.869382917881012,0.3457841575145721,0.313182532787323,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.962851881980896,0.4605085253715515,0.4376201033592224,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.9455780386924744,0.4376711845397949,0.3073795735836029,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.9143944978713988,0.4008688628673553,0.3814910650253296,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.7965081930160522,0.2630019783973694,1.1934163570404053,285.60107421875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.1037902832031,285.600830078125,1.0,0.5799775719642639,1.0,1.0,0.0,1.0,-3.1617918014526367,3.161783695220948,8.036676263145637e-06,2.441756248474121,1.0,1.0,0.0,132.7683868408203,134.0,37250.31640625,-0.0,2523.22265625,1.0,282.15576171875,284.3930053710937,292.59405517578125,295.0134582519531,293.1499938964844,293.1499938964844,281.8500061035156,35731.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542429804801941,1.0,0.0,0.0,3.981551170349121,3.981578350067138,1.0577861075944384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.94775390625,0.0,1932.0791015625,1895.4371337890625,0.0,2975.026123046875,0.9796553254127502,1.0,0.0,3.0,1.0,0.0
12327900,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677429199219,0.8643682599067688,0.3443404734134674,0.3120239377021789,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9573084712028505,0.4589971899986267,0.4363390207290649,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667663574219,0.9396324753761292,0.4361925721168518,0.3064571321010589,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.908827006816864,0.3996174037456512,0.3804471492767334,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.7920357584953308,0.2621335387229919,1.190097451210022,285.4665222167969,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979919433594,285.4598083496094,1.0,0.5795692205429077,1.0,1.0,0.0,1.0,-3.1525046825408936,3.152496576309204,7.989265213836916e-06,2.434474468231201,1.0,1.0,0.0,134.2128448486328,134.0,38708.4609375,-0.0,2512.962890625,1.0,281.8932800292969,284.2297668457031,292.6609802246094,295.212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35793.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865932047367096,1.0,0.0,0.0,3.9849693775177,3.9849965572357178,1.059603164321743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.296875,0.0,1937.059326171875,1895.4371337890625,0.0,3084.64892578125,0.9804683327674866,1.0,0.0,3.0,1.0,0.0
12327960,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.8589686751365662,0.3428221344947815,0.310733824968338,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9510871171951294,0.457401841878891,0.4349222481250763,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.9330683350563048,0.4346332848072052,0.3054305613040924,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.9030529856681824,0.3982847929000854,0.3792791962623596,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320373535156,0.7871645092964172,0.2611926198005676,1.1863280534744265,285.4319152832031,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0917358398437,285.4316711425781,1.0,0.5791085958480835,1.0,1.0,0.0,1.0,-3.142080307006836,3.1420724391937256,7.93624440120766e-06,2.4263129234313965,1.0,1.0,0.0,135.82994079589844,137.0,39038.6953125,-0.0,2501.481689453125,1.0,281.8554992675781,284.19647216796875,292.6741638183594,295.202880859375,293.1499938964844,293.1499938964844,281.54998779296875,35840.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720158934593201,1.0,0.0,0.0,3.987602710723877,3.9876301288604736,1.0610041272229864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.19677734375,0.0,1940.90234375,1895.4371337890625,0.0,3141.72021484375,0.9810946583747864,1.0,0.0,3.0,1.0,0.0
12328020,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8487095236778259,0.3396890759468078,0.3081299662590027,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9385616183280944,0.4540850818157196,0.4320246875286102,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.920300841331482,0.4313972294330597,0.3033434450626373,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8922807574272156,0.395496666431427,0.376872569322586,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.7777410745620728,0.2592000365257263,1.178402066230774,285.2606506347656,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793762207031,285.2603454589844,1.0,0.5781163573265076,1.0,1.0,0.0,1.0,-3.120534896850586,3.120527029037476,7.82719325798098e-06,2.4094338417053223,1.0,1.0,0.0,139.06703186035156,140.0,40783.46484375,-0.0,2477.382568359375,1.0,281.5553283691406,283.9986877441406,292.7553405761719,295.39080810546875,293.1499938964844,293.1499938964844,281.25,35905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888099730014801,1.0,0.0,0.0,3.991199493408203,3.9912269115448,1.0629189546307316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.05712890625,0.0,1946.1590576171875,1895.4371337890625,0.0,3292.431884765625,0.9819501042366028,1.0,0.0,3.0,1.0,0.0
12328080,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8487095236778259,0.3396890759468078,0.3081299662590027,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606506347656,0.9385616183280944,0.4540850818157196,0.4320246875286102,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.920300841331482,0.4313972294330597,0.3033434450626373,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8922807574272156,0.395496666431427,0.376872569322586,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.7777410745620728,0.2592000365257263,1.178402066230774,285.2606506347656,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793762207031,285.2603454589844,1.0,0.5781163573265076,1.0,1.0,0.0,1.0,-3.120534896850586,3.120527029037476,7.82719325798098e-06,2.4094338417053223,1.0,1.0,0.0,139.06703186035156,140.0,40783.46484375,-0.0,2477.382568359375,1.0,281.5553283691406,283.9986877441406,292.7553405761719,295.39080810546875,293.1499938964844,293.1499938964844,281.25,35905.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888099730014801,1.0,0.0,0.0,3.991199493408203,3.9912269115448,1.0629189546307316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.05712890625,0.0,1946.1590576171875,1895.4371337890625,0.0,3292.431884765625,0.9819501042366028,1.0,0.0,3.0,1.0,0.0
12328140,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8388825058937073,0.3364104032516479,0.3053924143314361,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9259434938430786,0.4505857825279236,0.4289520680904388,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9081913828849792,0.4279860854148865,0.301132470369339,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8817771673202515,0.3925343453884125,0.374298483133316,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7685821652412415,0.2570600211620331,1.1697967052459717,285.0872497558594,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0671081542969,285.0867919921875,1.0,0.5769779086112976,1.0,1.0,0.0,1.0,-3.0974512100219727,3.0974435806274414,7.711199032200966e-06,2.391352415084839,1.0,1.0,0.0,142.36117553710938,143.0,42480.890625,-0.0,2450.93408203125,1.0,281.2557678222656,283.7996520996094,292.8365783691406,295.5770568847656,293.1499938964844,293.1499938964844,280.95001220703125,35943.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90280419588089,1.0,0.0,0.0,3.993335723876953,3.993363380432129,1.0640570735631627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.84716796875,0.0,1949.2857666015625,1895.4371337890625,0.0,3429.70947265625,0.982458233833313,1.0,0.0,3.0,1.0,0.0
12328200,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8388825058937073,0.3364104032516479,0.3053924143314361,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9259434938430786,0.4505857825279236,0.4289520680904388,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.9081913828849792,0.4279860854148865,0.301132470369339,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8817771673202515,0.3925343453884125,0.374298483133316,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.7685821652412415,0.2570600211620331,1.1697967052459717,285.0872497558594,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0671081542969,285.0867919921875,1.0,0.5769779086112976,1.0,1.0,0.0,1.0,-3.0974512100219727,3.0974435806274414,7.711199032200966e-06,2.391352415084839,1.0,1.0,0.0,142.36117553710938,143.0,42480.890625,-0.0,2450.93408203125,1.0,281.2557678222656,283.7996520996094,292.8365783691406,295.5770568847656,293.1499938964844,293.1499938964844,280.95001220703125,35943.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90280419588089,1.0,0.0,0.0,3.993335723876953,3.993363380432129,1.0640570735631627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.84716796875,0.0,1949.2857666015625,1895.4371337890625,0.0,3429.70947265625,0.982458233833313,1.0,0.0,3.0,1.0,0.0
12328260,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8295201063156128,0.3330005407333374,0.3025400936603546,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.913838028907776,0.4469199478626251,0.4257248938083648,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8973786234855652,0.4244093298912048,0.2988100051879883,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8717155456542969,0.3894181549549103,0.3715795278549194,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7598404288291931,0.2547944784164428,1.1606262922286987,284.9103698730469,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0551452636719,284.9097900390625,1.0,0.5756949186325073,1.0,1.0,0.0,1.0,-3.073056936264038,3.073049545288086,7.58957639845903e-06,2.372251033782959,0.9990352392196656,0.9990352392196656,0.0,145.6561737060547,146.0,44129.921875,-0.0,2422.3447265625,1.0,280.955810546875,283.5980834960937,292.91748046875,295.7606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163938164711,1.0,0.0,0.0,3.993908166885376,3.9939355850219727,1.0643620953487698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.54638671875,0.0,1950.443603515625,1895.4371337890625,0.0,3555.842041015625,0.9826149940490724,1.0,0.0,3.0,1.0,0.0
12328320,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8295201063156128,0.3330005407333374,0.3025400936603546,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.913838028907776,0.4469199478626251,0.4257248938083648,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8973786234855652,0.4244093298912048,0.2988100051879883,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8717155456542969,0.3894181549549103,0.3715795278549194,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7598404288291931,0.2547944784164428,1.1606262922286987,284.9103698730469,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0551452636719,284.9097900390625,1.0,0.5756949186325073,1.0,1.0,0.0,1.0,-3.073056936264038,3.073049545288086,7.58957639845903e-06,2.372251033782959,0.9990352392196656,0.9990352392196656,0.0,145.6561737060547,146.0,44129.921875,-0.0,2422.3447265625,1.0,280.955810546875,283.5980834960937,292.91748046875,295.7606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35993.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163938164711,1.0,0.0,0.0,3.993908166885376,3.9939355850219727,1.0643620953487698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.54638671875,0.0,1950.443603515625,1895.4371337890625,0.0,3555.842041015625,0.9826149940490724,1.0,0.0,3.0,1.0,0.0
12328380,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8204832077026367,0.3294722139835357,0.2995810806751251,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.902841866016388,0.4431001245975494,0.422352135181427,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8871089816093445,0.4206747412681579,0.2963772118091583,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.8621459603309631,0.3861646652221679,0.368730366230011,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7515477538108826,0.2524183094501495,1.1509524583816528,284.73095703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0435791015625,284.7303771972656,1.0,0.5742753148078918,1.0,1.0,0.0,1.0,-3.0474658012390137,3.0474581718444824,7.463039764843415e-06,2.3522186279296875,0.9945782423019408,0.9945782423019408,0.0,148.93386840820312,149.0,45713.6953125,-0.0,2391.805419921875,1.0,280.655517578125,283.39520263671875,292.9965515136719,295.9390869140625,293.1499938964844,293.1499938964844,280.3500061035156,36120.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289377927780152,1.0,0.0,0.0,3.9899001121521,3.989927530288696,1.06222694284952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.81640625,0.0,1946.2109375,1895.4371337890625,0.0,3671.401123046875,0.9817777276039124,1.0,0.0,3.0,1.0,0.0
12328440,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8204832077026367,0.3294722139835357,0.2995810806751251,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.902841866016388,0.4431001245975494,0.422352135181427,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73095703125,0.8871089816093445,0.4206747412681579,0.2963772118091583,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.8621459603309631,0.3861646652221679,0.368730366230011,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311706542969,0.7515477538108826,0.2524183094501495,1.1509524583816528,284.73095703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0435791015625,284.7303771972656,1.0,0.5742753148078918,1.0,1.0,0.0,1.0,-3.0474658012390137,3.0474581718444824,7.463039764843415e-06,2.3522186279296875,0.9945782423019408,0.9945782423019408,0.0,148.93386840820312,149.0,45713.6953125,-0.0,2391.805419921875,1.0,280.655517578125,283.39520263671875,292.9965515136719,295.9390869140625,293.1499938964844,293.1499938964844,280.3500061035156,36120.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289377927780152,1.0,0.0,0.0,3.9899001121521,3.989927530288696,1.06222694284952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.81640625,0.0,1946.2109375,1895.4371337890625,0.0,3671.401123046875,0.9817777276039124,1.0,0.0,3.0,1.0,0.0
12328500,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.8161393404006958,0.3276819586753845,0.2981063723564148,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58990478515625,0.8979108929634094,0.4411502778530121,0.4206529557704925,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.8822596669197083,0.4187679886817932,0.2951545119285583,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8576677441596985,0.3845022916793823,0.3672930598258972,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59295654296875,0.7476678490638733,0.2512035071849823,1.1460456848144531,284.5898132324219,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0381164550781,284.58221435546875,1.0,0.5735304355621338,1.0,1.0,0.0,1.0,-3.0345537662506104,3.034546375274658,7.3995915954583324e-06,2.3421077728271484,0.990809679031372,0.990809679031372,0.0,150.51547241210938,149.0,47016.47265625,-0.0,2376.176513671875,1.0,280.3930969238281,283.2275390625,293.0591125488281,296.13092041015625,293.1499938964844,293.1499938964844,280.3500061035156,36204.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371381402015686,1.0,0.0,0.0,3.98595666885376,3.985984086990357,1.060128283825179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.88671875,0.0,1941.7109375,1895.4371337890625,0.0,3746.390380859375,0.9809106588363647,1.0,0.0,3.0,1.0,0.0
12328560,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.8115316033363342,0.3258397281169891,0.2965238094329834,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502319335937,0.8928031921386719,0.439140111207962,0.4188427329063415,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8772485256195068,0.416800856590271,0.2938432395458221,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8530704379081726,0.3827846050262451,0.3657581806182861,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55047607421875,0.7436893582344055,0.249945119023323,1.1408257484436035,284.5502319335937,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.032470703125,284.54962158203125,1.0,0.5727312564849854,1.0,1.0,0.0,1.0,-3.02077865600586,3.0207712650299072,7.332232144108275e-06,2.331334352493286,0.987704873085022,0.987704873085022,0.0,152.1868896484375,152.0,47221.22265625,-0.0,2359.536865234375,1.0,280.35546875,283.1922607421875,293.072265625,296.1104431152344,293.1499938964844,293.1499938964844,280.04998779296875,36273.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940414011478424,1.0,0.0,0.0,3.9803295135498047,3.980356931686402,1.0571370694378857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.10107421875,0.0,1934.899658203125,1895.4371337890625,0.0,3776.20849609375,0.979701042175293,1.0,0.0,3.0,1.0,0.0
12328620,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8023757934570312,0.3221159279346466,0.2933791279792785,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8831319808959961,0.4350525736808777,0.4152078926563263,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8678222894668579,0.4128020703792572,0.29121795296669,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.8444668054580688,0.3792887032032013,0.3626721799373626,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.7362183332443237,0.2473870068788528,1.130299091339111,284.3687438964844,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0219421386719,284.3681030273437,1.0,0.571077823638916,1.0,1.0,0.0,1.0,-2.9931087493896484,2.9931015968322754,7.197844297479605e-06,2.309687852859497,0.97840416431427,0.97840416431427,0.0,155.41136169433594,155.0,48642.6796875,-0.0,2325.79345703125,1.0,280.05584716796875,282.9898681640625,293.1438293457031,296.2732238769531,293.1499938964844,293.1499938964844,279.75,36451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508501291275024,1.0,0.0,0.0,3.9642562866210938,3.9642837047576895,1.0486165820111637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.07080078125,0.0,1915.3779296875,1895.4371337890625,0.0,3870.6171875,0.9761724472045898,1.0,0.0,3.0,1.0,0.0
12328680,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.8023757934570312,0.3221159279346466,0.2933791279792785,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8831319808959961,0.4350525736808777,0.4152078926563263,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687438964844,0.8678222894668579,0.4128020703792572,0.29121795296669,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3687744140625,0.8444668054580688,0.3792887032032013,0.3626721799373626,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.7362183332443237,0.2473870068788528,1.130299091339111,284.3687438964844,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0219421386719,284.3681030273437,1.0,0.571077823638916,1.0,1.0,0.0,1.0,-2.9931087493896484,2.9931015968322754,7.197844297479605e-06,2.309687852859497,0.97840416431427,0.97840416431427,0.0,155.41136169433594,155.0,48642.6796875,-0.0,2325.79345703125,1.0,280.05584716796875,282.9898681640625,293.1438293457031,296.2732238769531,293.1499938964844,293.1499938964844,279.75,36451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508501291275024,1.0,0.0,0.0,3.9642562866210938,3.9642837047576895,1.0486165820111637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.07080078125,0.0,1915.3779296875,1895.4371337890625,0.0,3870.6171875,0.9761724472045898,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7933427691459656,0.3183162212371826,0.2901654839515686,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.8738699555397034,0.430853009223938,0.411466121673584,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8588573932647705,0.4086944758892059,0.288516104221344,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868896484375,0.8363033533096313,0.3756910562515259,0.359488844871521,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.7290659546852112,0.2447579950094223,1.1194438934326172,284.18682861328125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01202392578125,284.1861267089844,1.0,0.5693336129188538,1.0,1.0,0.0,1.0,-2.9646246433258057,2.9646174907684326,7.06082209944725e-06,2.2874138355255127,0.9666725993156432,0.9666725993156432,0.0,158.59849548339844,158.0,49971.32421875,-0.0,2290.896484375,1.0,279.7561950683594,282.7884216308594,293.21112060546875,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36658.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603236317634584,1.0,0.0,0.0,3.940618276596069,3.940645217895508,1.0361484328313963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.69873046875,0.0,1886.4913330078125,1895.4371337890625,0.0,3955.470458984375,0.9709591269493104,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.7933427691459656,0.3183162212371826,0.2901654839515686,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18682861328125,0.8738699555397034,0.430853009223938,0.411466121673584,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8588573932647705,0.4086944758892059,0.288516104221344,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868896484375,0.8363033533096313,0.3756910562515259,0.359488844871521,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.7290659546852112,0.2447579950094223,1.1194438934326172,284.18682861328125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.01202392578125,284.1861267089844,1.0,0.5693336129188538,1.0,1.0,0.0,1.0,-2.9646246433258057,2.9646174907684326,7.06082209944725e-06,2.2874138355255127,0.9666725993156432,0.9666725993156432,0.0,158.59849548339844,158.0,49971.32421875,-0.0,2290.896484375,1.0,279.7561950683594,282.7884216308594,293.21112060546875,296.4264221191406,293.1499938964844,293.1499938964844,279.45001220703125,36658.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603236317634584,1.0,0.0,0.0,3.940618276596069,3.940645217895508,1.0361484328313963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.69873046875,0.0,1886.4913330078125,1895.4371337890625,0.0,3955.470458984375,0.9709591269493104,1.0,0.0,3.0,1.0,0.0
