time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7846006751060486,0.3144557178020477,0.2868928015232086,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8650231957435608,0.4265564978122711,0.4076283276081085,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.8503389358520508,0.4044937789440155,0.2857458591461181,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8284965753555298,0.3720054626464844,0.3562182486057281,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.7221044301986694,0.2420708984136581,1.1083089113235474,284.0049133300781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00274658203125,284.00421142578125,1.0,0.5675151944160461,1.0,1.0,0.0,1.0,-2.935431241989136,2.935424327850342,6.921775366208749e-06,2.264594316482544,0.9525160789489746,0.9525160789489746,0.0,161.7499237060547,161.0,51196.6640625,-0.0,2255.094482421875,1.0,279.4563903808594,282.58856201171875,293.2733764648437,296.5689392089844,293.1499938964844,293.1499938964844,279.1499938964844,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888267993927,1.0,0.0,0.0,3.9081530570983887,3.908179759979248,1.01914599781594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.62353515625,0.0,1847.001953125,1895.4371337890625,0.0,4031.35986328125,0.9637840390205384,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7846006751060486,0.3144557178020477,0.2868928015232086,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.8650231957435608,0.4265564978122711,0.4076283276081085,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00494384765625,0.8503389358520508,0.4044937789440155,0.2857458591461181,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8284965753555298,0.3720054626464844,0.3562182486057281,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052185058594,0.7221044301986694,0.2420708984136581,1.1083089113235474,284.0049133300781,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00274658203125,284.00421142578125,1.0,0.5675151944160461,1.0,1.0,0.0,1.0,-2.935431241989136,2.935424327850342,6.921775366208749e-06,2.264594316482544,0.9525160789489746,0.9525160789489746,0.0,161.7499237060547,161.0,51196.6640625,-0.0,2255.094482421875,1.0,279.4563903808594,282.58856201171875,293.2733764648437,296.5689392089844,293.1499938964844,293.1499938964844,279.1499938964844,36900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888267993927,1.0,0.0,0.0,3.9081530570983887,3.908179759979248,1.01914599781594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.62353515625,0.0,1847.001953125,1895.4371337890625,0.0,4031.35986328125,0.9637840390205384,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.776183545589447,0.3105503618717193,0.2835748195648193,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.8565963506698608,0.4221793413162231,0.4037091434001922,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.8422436118125916,0.4002165198326111,0.2829182744026184,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.8209399580955505,0.368246853351593,0.3528738021850586,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.7151689529418945,0.2393393665552139,1.0969529151916504,283.82452392578125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99420166015625,283.8238830566406,1.0,0.5656405091285706,1.0,1.0,0.0,1.0,-2.905663251876831,2.905656576156616,6.781436695746379e-06,2.241334915161133,0.9359676837921144,0.9359676837921144,0.0,164.86451721191406,149.0,52306.72265625,-0.0,2218.663330078125,1.0,279.1566162109375,282.3919677734375,293.3297119140625,296.69903564453125,293.1499938964844,293.1499938964844,278.8500061035156,37183.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765620231628418,1.0,0.0,0.0,3.8652923107147217,3.865318775177002,9.969146503863158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.00341796875,0.0,1795.521484375,1895.4371337890625,0.0,4098.767578125,0.9543084502220154,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.776183545589447,0.3105503618717193,0.2835748195648193,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82452392578125,0.8565963506698608,0.4221793413162231,0.4037091434001922,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.8422436118125916,0.4002165198326111,0.2829182744026184,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.8209399580955505,0.368246853351593,0.3528738021850586,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8247985839844,0.7151689529418945,0.2393393665552139,1.0969529151916504,283.82452392578125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99420166015625,283.8238830566406,1.0,0.5656405091285706,1.0,1.0,0.0,1.0,-2.905663251876831,2.905656576156616,6.781436695746379e-06,2.241334915161133,0.9359676837921144,0.9359676837921144,0.0,164.86451721191406,149.0,52306.72265625,-0.0,2218.663330078125,1.0,279.1566162109375,282.3919677734375,293.3297119140625,296.69903564453125,293.1499938964844,293.1499938964844,278.8500061035156,37183.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765620231628418,1.0,0.0,0.0,3.8652923107147217,3.865318775177002,9.969146503863158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.00341796875,0.0,1795.521484375,1895.4371337890625,0.0,4098.767578125,0.9543084502220154,1.0,0.0,3.0,1.0,0.0
12329100,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866760253906,0.7750047445297241,0.308609127998352,0.2818575799465179,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6851806640625,0.8556250333786011,0.4199858605861664,0.4016698002815246,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853942871094,0.8412825465202332,0.3980759978294372,0.2814503014087677,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.685791015625,0.820067822933197,0.3663636744022369,0.3511189222335815,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6884765625,0.7142399549484253,0.2379768341779709,1.0908682346343994,283.68511962890625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99041748046875,283.67694091796875,1.0,0.5628050565719604,1.0,1.0,0.0,1.0,-2.889962911605835,2.88995623588562,6.708076398354024e-06,2.229102373123169,0.9261915683746338,0.9261915683746338,0.0,163.90966796875,149.0,53305.46484375,-0.0,2186.875732421875,1.0,278.89630126953125,282.2301330566406,293.3774108886719,296.8632202148437,293.1499938964844,293.1499938964844,278.8500061035156,37358.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821888208389282,1.0,0.0,0.0,3.839526414871216,3.839552640914917,9.836682011155062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.6826171875,0.0,1765.114990234375,1895.4371337890625,0.0,4147.720703125,0.9485909342765808,1.0,0.0,3.0,1.0,0.0
12329160,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6448059082031,0.7752052545547485,0.306644469499588,0.2800112962722778,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64471435546875,0.8561559319496155,0.4177563190460205,0.3994924128055572,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64471435546875,0.8417410254478455,0.3959009349346161,0.2798754274845123,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6447448730469,0.8205724358558655,0.3644489049911499,0.3492377698421478,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6449584960937,0.7145510911941528,0.2365965545177459,1.0843335390090942,283.64471435546875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9866027832031,283.6441650390625,1.0,0.5592316389083862,1.0,1.0,0.0,1.0,-2.8731188774108887,2.873112201690674,6.629789822909515e-06,2.2159674167633057,0.91703999042511,0.91703999042511,0.0,161.67628479003906,137.0,53262.71484375,-0.0,2147.181640625,1.0,278.8564453125,282.1982727050781,293.37945556640625,296.8143310546875,293.1499938964844,293.1499938964844,278.54998779296875,37519.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833861589431764,1.0,0.0,0.0,3.810091495513916,3.810117483139038,9.686438033895683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.82861328125,0.0,1730.5455322265625,1895.4371337890625,0.0,4158.08740234375,0.9421169757843018,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.778947114944458,0.3027943670749664,0.2763417363166809,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.86076420545578,0.4133359491825104,0.3951144516468048,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.8460376858711243,0.3915982842445373,0.2767201066017151,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8247942328453064,0.3606601059436798,0.3454475104808807,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700927734375,0.7180509567260742,0.2338949143886566,1.071130394935608,283.4698791503906,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.46942138671875,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839229106903076,2.8392226696014404,6.473650955740595e-06,2.189530372619629,0.8958125710487366,0.8958125710487366,0.0,154.67222595214844,125.0,54055.453125,0.0,2056.406982421875,1.0,278.557373046875,282.0120544433594,293.4205017089844,296.9111633300781,293.1499938964844,293.1499938964844,278.8500061035156,37913.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989203929901123,1.0,0.0,0.0,3.74022912979126,3.740254402160645,9.334470405519824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.63427734375,0.0,1650.5631103515625,1895.4371337890625,0.0,4208.2001953125,0.9267189502716064,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.778947114944458,0.3027943670749664,0.2763417363166809,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.86076420545578,0.4133359491825104,0.3951144516468048,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698791503906,0.8460376858711243,0.3915982842445373,0.2767201066017151,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8247942328453064,0.3606601059436798,0.3454475104808807,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700927734375,0.7180509567260742,0.2338949143886566,1.071130394935608,283.4698791503906,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.46942138671875,1.0,0.5505126118659973,1.0,1.0,0.0,1.0,-2.839229106903076,2.8392226696014404,6.473650955740595e-06,2.189530372619629,0.8958125710487366,0.8958125710487366,0.0,154.67222595214844,125.0,54055.453125,0.0,2056.406982421875,1.0,278.557373046875,282.0120544433594,293.4205017089844,296.9111633300781,293.1499938964844,293.1499938964844,278.8500061035156,37913.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989203929901123,1.0,0.0,0.0,3.74022912979126,3.740254402160645,9.334470405519824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.63427734375,0.0,1650.5631103515625,1895.4371337890625,0.0,4208.2001953125,0.9267189502716064,1.0,0.0,3.0,1.0,0.0
12329340,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.7886371612548828,0.3006363213062286,0.2735743820667267,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.8715112805366516,0.4104714095592499,0.3915715515613556,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8562737107276917,0.3889689445495605,0.2742435932159424,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.8344279527664185,0.3582663834095001,0.3423925638198852,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.7262234687805176,0.2322334200143814,1.0603841543197632,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9849548339844,283.68511962890625,1.0,0.5407718420028687,1.0,1.0,0.0,1.0,-2.812066078186035,2.8120596408843994,6.349418526951922e-06,2.168144464492798,0.880553662776947,0.880553662776947,0.0,144.67538452148438,113.0,52458.46484375,0.0,1964.045166015625,1.0,278.8426513671875,282.25543212890625,293.3878173828125,296.7108764648437,293.1499938964844,293.1499938964844,279.1499938964844,37928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747717380523682,1.0,0.0,0.0,3.6675970554351807,3.667621612548828,8.975455898507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.94384765625,0.0,1567.3341064453125,1895.4371337890625,0.0,4083.11328125,0.910545527935028,1.0,0.0,3.0,1.0,0.0
12329400,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814880371094,0.7886371612548828,0.3006363213062286,0.2735743820667267,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820373535156,0.8715112805366516,0.4104714095592499,0.3915715515613556,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8562737107276917,0.3889689445495605,0.2742435932159424,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68182373046875,0.8344279527664185,0.3582663834095001,0.3423925638198852,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808776855469,0.7262234687805176,0.2322334200143814,1.0603841543197632,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.9849548339844,283.68511962890625,1.0,0.5407718420028687,1.0,1.0,0.0,1.0,-2.812066078186035,2.8120596408843994,6.349418526951922e-06,2.168144464492798,0.880553662776947,0.880553662776947,0.0,144.67538452148438,113.0,52458.46484375,0.0,1964.045166015625,1.0,278.8426513671875,282.25543212890625,293.3878173828125,296.7108764648437,293.1499938964844,293.1499938964844,279.1499938964844,37928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747717380523682,1.0,0.0,0.0,3.6675970554351807,3.667621612548828,8.975455898507789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.94384765625,0.0,1567.3341064453125,1895.4371337890625,0.0,4083.11328125,0.910545527935028,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8057140707969666,0.2999453842639923,0.2722585499286651,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8901296257972717,0.4091257750988006,0.3895503580570221,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8742563128471375,0.3878669142723083,0.272923469543457,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8511030077934265,0.3572788834571838,0.3407252132892608,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9182434082031,0.7403148412704468,0.231768786907196,1.0549379587173462,283.9195861816406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008544921875,283.92303466796875,1.0,0.5312055349349976,1.0,1.0,0.0,1.0,-2.7979087829589844,2.797902584075928,6.285006747930311e-06,2.1569340229034424,0.8686919212341309,0.8686919212341309,0.0,132.4867706298828,101.0,50961.58984375,0.0,1883.2706298828125,1.0,279.1414794921875,282.5182189941406,293.4087219238281,296.6232604980469,293.1499938964844,293.1499938964844,279.45001220703125,37779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597984552383424,1.0,0.0,0.0,3.6002745628356934,3.6002984046936035,8.648973448543984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.56640625,0.0,1491.6837158203125,1895.4371337890625,0.0,3950.789306640625,0.8954583406448364,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.8057140707969666,0.2999453842639923,0.2722585499286651,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.8901296257972717,0.4091257750988006,0.3895503580570221,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9194641113281,0.8742563128471375,0.3878669142723083,0.272923469543457,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.8511030077934265,0.3572788834571838,0.3407252132892608,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9182434082031,0.7403148412704468,0.231768786907196,1.0549379587173462,283.9195861816406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008544921875,283.92303466796875,1.0,0.5312055349349976,1.0,1.0,0.0,1.0,-2.7979087829589844,2.797902584075928,6.285006747930311e-06,2.1569340229034424,0.8686919212341309,0.8686919212341309,0.0,132.4867706298828,101.0,50961.58984375,0.0,1883.2706298828125,1.0,279.1414794921875,282.5182189941406,293.4087219238281,296.6232604980469,293.1499938964844,293.1499938964844,279.45001220703125,37779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597984552383424,1.0,0.0,0.0,3.6002745628356934,3.6002984046936035,8.648973448543984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.56640625,0.0,1491.6837158203125,1895.4371337890625,0.0,3950.789306640625,0.8954583406448364,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556701660156,0.8273263573646545,0.2999584376811981,0.2716653048992157,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.9163893461227416,0.4085918366909027,0.3883877098560333,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8991983532905579,0.3875373303890228,0.2722131609916687,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.8746358752250671,0.357063889503479,0.33986896276474,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.7603073120117188,0.2320412546396255,1.0530701875686646,284.15631103515625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220947265625,284.15966796875,1.0,0.5221022963523865,1.0,1.0,0.0,1.0,-2.7916648387908936,2.791658639907837,6.256602773646591e-06,2.1519434452056885,0.8599817156791687,0.8599817156791687,0.0,119.6182632446289,89.0,49545.015625,0.0,1812.230224609375,1.0,279.4408874511719,282.7777404785156,293.4346923828125,296.5599670410156,293.1499938964844,293.1499938964844,279.75,37529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467843770980836,1.0,0.0,0.0,3.542070150375366,3.542093515396118,8.371583817279316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4560546875,0.0,1427.4775390625,1895.4371337890625,0.0,3833.947265625,0.8823455572128296,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1556701660156,0.8273263573646545,0.2999584376811981,0.2716653048992157,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.9163893461227416,0.4085918366909027,0.3883877098560333,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1561889648437,0.8991983532905579,0.3875373303890228,0.2722131609916687,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.8746358752250671,0.357063889503479,0.33986896276474,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.7603073120117188,0.2320412546396255,1.0530701875686646,284.15631103515625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220947265625,284.15966796875,1.0,0.5221022963523865,1.0,1.0,0.0,1.0,-2.7916648387908936,2.791658639907837,6.256602773646591e-06,2.1519434452056885,0.8599817156791687,0.8599817156791687,0.0,119.6182632446289,89.0,49545.015625,0.0,1812.230224609375,1.0,279.4408874511719,282.7777404785156,293.4346923828125,296.5599670410156,293.1499938964844,293.1499938964844,279.75,37529.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467843770980836,1.0,0.0,0.0,3.542070150375366,3.542093515396118,8.371583817279316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.4560546875,0.0,1427.4775390625,1895.4371337890625,0.0,3833.947265625,0.8823455572128296,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.8399307131767273,0.300102561712265,0.2714915573596954,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3150329589844,0.9336250424385072,0.408496081829071,0.3879727721214294,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147277832031,0.9149147868156432,0.3875302076339721,0.2719686627388,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.8891521692276001,0.3571216166019439,0.3396033644676208,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3106994628906,0.7728351950645447,0.2323462665081024,1.0529506206512451,284.3150939941406,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333557128906,284.3260498046875,1.0,0.5177211165428162,1.0,1.0,0.0,1.0,-2.790198802947998,2.7901923656463623,6.249913894862402e-06,2.1507585048675537,0.8572813868522644,0.8572813868522644,0.0,113.18138885498048,89.0,48396.31640625,0.0,1779.3468017578125,1.0,279.6951599121094,282.96160888671875,293.4222106933594,296.4295349121094,293.1499938964844,293.1499938964844,279.75,37362.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938851833343506,1.0,0.0,0.0,3.516993284225464,3.5170164108276367,8.253466603491688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.53466796875,0.0,1399.99169921875,1895.4371337890625,0.0,3761.99951171875,0.8767005205154419,1.0,0.0,3.0,1.0,0.0
12329760,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853454589844,0.8549663424491882,0.3003650903701782,0.2714664340019226,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858947753906,0.9531547427177428,0.4085326790809631,0.3877229392528534,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38580322265625,0.9346418380737304,0.3876516222953796,0.2718471586704254,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856811523437,0.9062336683273317,0.357304036617279,0.3394900262355804,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847351074219,0.7877144813537598,0.2327675521373748,1.0534523725509644,284.38592529296875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045166015625,284.3888854980469,1.0,0.5134708285331726,1.0,1.0,0.0,1.0,-2.790187120437622,2.7901806831359863,6.24976382823661e-06,2.1507043838500977,0.854276180267334,0.854276180267334,0.0,106.68119049072266,77.0,48172.18359375,0.0,1748.40576171875,1.0,279.74090576171875,283.02899169921875,293.4493103027344,296.4921569824219,293.1499938964844,293.1499938964844,280.04998779296875,37213.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352623224258424,1.0,0.0,0.0,3.495567798614502,3.4955904483795166,8.15321243408107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.5224609375,0.0,1376.7412109375,1895.4371337890625,0.0,3729.279296875,0.871791422367096,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8940432667732239,0.3010294735431671,0.2715269327163696,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9930922985076904,0.4087877571582794,0.3873881101608276,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9788945317268372,0.3880598843097687,0.271709680557251,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.9529745578765868,0.3578434586524963,0.339426040649414,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.8236455917358398,0.2337908148765564,1.0553205013275146,284.6030578613281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0683288574219,284.60565185546875,1.0,0.5052452087402344,1.0,1.0,0.0,1.0,-2.7918577194213867,2.79185152053833,6.257158929656725e-06,2.151949882507324,0.8513829708099365,0.8513829708099365,0.0,93.85484313964844,95.0,46827.5234375,0.0,1689.889404296875,1.0,280.0399780273437,283.2675170898437,293.4509582519531,296.41412353515625,293.1499938964844,293.1499938964844,280.3500061035156,36865.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246953129768372,1.0,0.0,0.0,3.462133407592773,3.462155818939209,7.997991247066238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.9404296875,0.0,1340.1722412109375,1895.4371337890625,0.0,3632.425048828125,0.8641120195388794,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8940432667732239,0.3010294735431671,0.2715269327163696,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.60302734375,0.9930922985076904,0.4087877571582794,0.3873881101608276,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029663085937,0.9788945317268372,0.3880598843097687,0.271709680557251,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.9529745578765868,0.3578434586524963,0.339426040649414,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6020202636719,0.8236455917358398,0.2337908148765564,1.0553205013275146,284.6030578613281,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0683288574219,284.60565185546875,1.0,0.5052452087402344,1.0,1.0,0.0,1.0,-2.7918577194213867,2.79185152053833,6.257158929656725e-06,2.151949882507324,0.8513829708099365,0.8513829708099365,0.0,93.85484313964844,95.0,46827.5234375,0.0,1689.889404296875,1.0,280.0399780273437,283.2675170898437,293.4509582519531,296.41412353515625,293.1499938964844,293.1499938964844,280.3500061035156,36865.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246953129768372,1.0,0.0,0.0,3.462133407592773,3.462155818939209,7.997991247066238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.9404296875,0.0,1340.1722412109375,1895.4371337890625,0.0,3632.425048828125,0.8641120195388794,1.0,0.0,3.0,1.0,0.0
12329940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8988115787506104,0.3018280267715454,0.2721790969371795,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9965730309486388,0.4092405140399933,0.3877311050891876,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9830453991889954,0.3886428475379944,0.2720577120780945,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9580586552619934,0.3585644960403442,0.3400256037712097,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8282161355018616,0.234987199306488,1.060317039489746,284.8112487792969,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0903015136719,284.8135986328125,1.0,0.5066421031951904,1.0,1.0,0.0,1.0,-2.800187110900879,2.8001809120178223,6.294461854849942e-06,2.1583292484283447,0.8511978387832642,0.8511978387832642,0.0,93.0636749267578,113.0,45534.19921875,0.0,1698.6368408203125,1.0,280.3396911621094,283.4964904785156,293.43865966796875,296.32452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36503.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147043824195862,1.0,0.0,0.0,3.442312717437744,3.4423348903656006,7.906675705271482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.7587890625,0.0,1317.7034912109375,1895.4371337890625,0.0,3540.20947265625,0.8594363331794739,1.0,0.0,3.0,1.0,0.0
12330000,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.8988115787506104,0.3018280267715454,0.2721790969371795,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9965730309486388,0.4092405140399933,0.3877311050891876,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9830453991889954,0.3886428475379944,0.2720577120780945,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9580586552619934,0.3585644960403442,0.3400256037712097,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.8282161355018616,0.234987199306488,1.060317039489746,284.8112487792969,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0903015136719,284.8135986328125,1.0,0.5066421031951904,1.0,1.0,0.0,1.0,-2.800187110900879,2.8001809120178223,6.294461854849942e-06,2.1583292484283447,0.8511978387832642,0.8511978387832642,0.0,93.0636749267578,113.0,45534.19921875,0.0,1698.6368408203125,1.0,280.3396911621094,283.4964904785156,293.43865966796875,296.32452392578125,293.1499938964844,293.1499938964844,280.6499938964844,36503.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147043824195862,1.0,0.0,0.0,3.442312717437744,3.4423348903656006,7.906675705271482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.7587890625,0.0,1317.7034912109375,1895.4371337890625,0.0,3540.20947265625,0.8594363331794739,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8769527077674866,0.3024747371673584,0.2730664908885956,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9765515327453612,0.4096034169197082,0.3883838653564453,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9603636860847472,0.3891200125217438,0.2726218402385711,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9323933124542236,0.3591823875904083,0.3409228324890136,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8102835416793823,0.2360501885414123,1.066619634628296,285.0086669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131239891052246,1.0,1.0,0.0,1.0,-2.8113718032836914,2.811365365982056,6.345044766931096e-06,2.167041540145874,0.8535730838775635,0.8535730838775635,0.0,100.1976547241211,131.0,44257.43359375,-0.0,1749.734619140625,1.0,280.6397399902344,283.7143859863281,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050788283348083,1.0,0.0,0.0,3.436058521270752,3.4360804557800293,7.877970915615151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3720703125,0.0,1308.9404296875,1895.4371337890625,0.0,3450.87841796875,0.8577660918235779,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8769527077674866,0.3024747371673584,0.2730664908885956,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9765515327453612,0.4096034169197082,0.3883838653564453,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9603636860847472,0.3891200125217438,0.2726218402385711,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9323933124542236,0.3591823875904083,0.3409228324890136,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8102835416793823,0.2360501885414123,1.066619634628296,285.0086669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104064941406,1.0,0.5131239891052246,1.0,1.0,0.0,1.0,-2.8113718032836914,2.811365365982056,6.345044766931096e-06,2.167041540145874,0.8535730838775635,0.8535730838775635,0.0,100.1976547241211,131.0,44257.43359375,-0.0,1749.734619140625,1.0,280.6397399902344,283.7143859863281,293.4141540527344,296.2244567871094,293.1499938964844,293.1499938964844,280.95001220703125,36144.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050788283348083,1.0,0.0,0.0,3.436058521270752,3.4360804557800293,7.877970915615151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.3720703125,0.0,1308.9404296875,1895.4371337890625,0.0,3450.87841796875,0.8577660918235779,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8473030924797058,0.302898645401001,0.2739171087741852,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.9413353204727172,0.4097760021686554,0.3890362679958343,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230836033821106,0.389398992061615,0.2731786370277405,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968420028686523,0.3595893383026123,0.3418009281158447,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7826491594314575,0.2368481606245041,1.0726064443588257,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19390869140625,1.0,0.5224777460098267,1.0,1.0,0.0,1.0,-2.822098731994629,2.822092294692993,6.39383733869181e-06,2.175438165664673,0.8583104610443115,0.8583104610443115,0.0,112.10523223876952,149.0,42968.74609375,-0.0,1823.4896240234373,1.0,280.9397277832031,283.9198303222656,293.37969970703125,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954364061355591,1.0,0.0,0.0,3.442665338516236,3.4426872730255127,7.908296311143204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.96875,0.0,1313.1258544921875,1895.4371337890625,0.0,3361.0087890625,0.8589608073234558,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.8473030924797058,0.302898645401001,0.2739171087741852,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.9413353204727172,0.4097760021686554,0.3890362679958343,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230836033821106,0.389398992061615,0.2731786370277405,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968420028686523,0.3595893383026123,0.3418009281158447,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7826491594314575,0.2368481606245041,1.0726064443588257,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.19390869140625,1.0,0.5224777460098267,1.0,1.0,0.0,1.0,-2.822098731994629,2.822092294692993,6.39383733869181e-06,2.175438165664673,0.8583104610443115,0.8583104610443115,0.0,112.10523223876952,149.0,42968.74609375,-0.0,1823.4896240234373,1.0,280.9397277832031,283.9198303222656,293.37969970703125,296.11383056640625,293.1499938964844,293.1499938964844,281.25,35805.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954364061355591,1.0,0.0,0.0,3.442665338516236,3.4426872730255127,7.908296311143204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.96875,0.0,1313.1258544921875,1895.4371337890625,0.0,3361.0087890625,0.8589608073234558,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.8330692052841187,0.3030403554439544,0.2742983400821686,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.9217130541801452,0.4098000526428222,0.3893277049064636,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203125,0.9045032858848572,0.3894737064838409,0.2734273374080658,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.8804266452789307,0.3597254157066345,0.3422025442123413,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7688378095626831,0.2371633648872375,1.0753765106201172,285.3206481933594,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264343261719,285.3291931152344,1.0,0.5277820229530334,1.0,1.0,0.0,1.0,-2.8270187377929688,2.827012300491333,6.416314590751426e-06,2.17930555343628,0.8620073795318604,0.8620073795318604,0.0,119.23645782470705,149.0,41856.8828125,-0.0,1865.5509033203125,1.0,281.19268798828125,284.07281494140625,293.33648681640625,295.9594421386719,293.1499938964844,293.1499938964844,281.25,35632.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884350061416626,1.0,0.0,0.0,3.450242519378662,3.4502644538879395,7.943145874378388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.6865234375,0.0,1319.479248046875,1895.4371337890625,0.0,3295.568603515625,0.8605445623397827,1.0,0.0,3.0,1.0,0.0
12330360,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.8199594020843506,0.3032007813453674,0.2747442126274109,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.9040943384170532,0.4098429381847381,0.3896821141242981,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8886318802833557,0.3895692825317383,0.2737277448177337,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653869628906,0.865347146987915,0.3598724603652954,0.3426548540592193,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.7562439441680908,0.2374683916568756,1.0782335996627808,285.365478515625,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1311340332031,285.3661804199219,1.0,0.5333758592605591,1.0,1.0,0.0,1.0,-2.832319021224976,2.83231258392334,6.440557626774535e-06,2.183464527130127,0.8652707934379578,0.8652707934379578,0.0,126.8157958984375,167.0,41660.953125,-0.0,1910.5269775390625,1.0,281.24029541015625,284.1150817871094,293.3358459472656,295.99273681640625,293.1499938964844,293.1499938964844,281.54998779296875,35491.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855384588241577,1.0,0.0,0.0,3.461088418960572,3.461110591888428,7.993164103936579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.98291015625,0.0,1329.3699951171875,1895.4371337890625,0.0,3268.4599609375,0.8628033399581909,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7945520281791687,0.3034366965293884,0.2755680382251739,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748552799224854,0.4098557531833648,0.3903358876705169,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.86040198802948,0.3896833658218384,0.2742815911769867,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390775918960571,0.3600849211215973,0.3435001373291015,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343675494194031,0.2379701137542724,1.0835905075073242,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1384582519531,285.5279235839844,1.0,0.5450507402420044,1.0,1.0,0.0,1.0,-2.8422155380249023,2.8422091007232666,6.486018719442654e-06,2.1912636756896973,0.8743254542350769,0.8743254542350769,0.0,143.14932250976562,170.0,40334.875,-0.0,2005.519775390625,1.0,281.54010009765625,284.3006591796875,293.2847900390625,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753117322921753,1.0,0.0,0.0,3.490081787109375,3.4901039600372314,8.127640285238158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28564453125,0.0,1356.780029296875,1895.4371337890625,0.0,3172.629638671875,0.8690345287322998,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.7945520281791687,0.3034366965293884,0.2755680382251739,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8748552799224854,0.4098557531833648,0.3903358876705169,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.86040198802948,0.3896833658218384,0.2742815911769867,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8390775918960571,0.3600849211215973,0.3435001373291015,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.7343675494194031,0.2379701137542724,1.0835905075073242,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1384582519531,285.5279235839844,1.0,0.5450507402420044,1.0,1.0,0.0,1.0,-2.8422155380249023,2.8422091007232666,6.486018719442654e-06,2.1912636756896973,0.8743254542350769,0.8743254542350769,0.0,143.14932250976562,170.0,40334.875,-0.0,2005.519775390625,1.0,281.54010009765625,284.3006591796875,293.2847900390625,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753117322921753,1.0,0.0,0.0,3.490081787109375,3.4901039600372314,8.127640285238158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.28564453125,0.0,1356.780029296875,1895.4371337890625,0.0,3172.629638671875,0.8690345287322998,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7798542976379395,0.3036487102508545,0.2761613726615906,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8587746620178223,0.4098473787307739,0.3907538056373596,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8451206088066101,0.3897751867771148,0.2746601402759552,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248327970504761,0.3602628111839294,0.3440960645675659,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.7224377393722534,0.2383976280689239,1.0875810384750366,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1441345214844,285.6806030273437,1.0,0.5525305271148682,1.0,1.0,0.0,1.0,-2.8494021892547607,2.849395513534546,6.519335784105351e-06,2.197019100189209,0.8853681683540344,0.8853681683540344,0.0,154.2147979736328,158.0,38960.48828125,-0.0,2071.041259765625,1.0,281.8404235839844,284.4786376953125,293.2257385253906,295.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,34965.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645474910736084,1.0,0.0,0.0,3.5283043384552,3.528326988220215,8.306639642796654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.5947265625,0.0,1394.4638671875,1895.4371337890625,0.0,3071.66064453125,0.8773646354675293,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7798542976379395,0.3036487102508545,0.2761613726615906,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8587746620178223,0.4098473787307739,0.3907538056373596,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8451206088066101,0.3897751867771148,0.2746601402759552,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.8248327970504761,0.3602628111839294,0.3440960645675659,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6805725097656,0.7224377393722534,0.2383976280689239,1.0875810384750366,285.6806640625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1441345214844,285.6806030273437,1.0,0.5525305271148682,1.0,1.0,0.0,1.0,-2.8494021892547607,2.849395513534546,6.519335784105351e-06,2.197019100189209,0.8853681683540344,0.8853681683540344,0.0,154.2147979736328,158.0,38960.48828125,-0.0,2071.041259765625,1.0,281.8404235839844,284.4786376953125,293.2257385253906,295.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,34965.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645474910736084,1.0,0.0,0.0,3.5283043384552,3.528326988220215,8.306639642796654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.5947265625,0.0,1394.4638671875,1895.4371337890625,0.0,3071.66064453125,0.8773646354675293,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7784560322761536,0.3039122819900512,0.2764275670051574,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570656180381775,0.4098745286464691,0.3908163011074066,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435592651367188,0.3899013102054596,0.2747749090194702,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8234075903892517,0.3604693114757538,0.3443288803100586,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214674353599548,0.238820731639862,1.0896904468536377,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490478515625,285.82470703125,1.0,0.5533469319343567,1.0,1.0,0.0,1.0,-2.852754592895508,2.852748155593872,6.535180091304937e-06,2.199826955795288,0.8982839584350586,0.8982839584350586,0.0,155.61476135253906,146.0,37525.05078125,-0.0,2083.41455078125,1.0,282.1408386230469,284.6496887207031,293.1591186523437,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530026078224182,1.0,0.0,0.0,3.5742459297180176,3.574268817901612,8.524366990059207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.80517578125,0.0,1441.4208984375,1895.4371337890625,0.0,2963.4013671875,0.8874694108963013,1.0,0.0,3.0,1.0,0.0
