time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.7784560322761536,0.3039122819900512,0.2764275670051574,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8570656180381775,0.4098745286464691,0.3908163011074066,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8435592651367188,0.3899013102054596,0.2747749090194702,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.8234075903892517,0.3604693114757538,0.3443288803100586,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7214674353599548,0.238820731639862,1.0896904468536377,285.8251953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490478515625,285.82470703125,1.0,0.5533469319343567,1.0,1.0,0.0,1.0,-2.852754592895508,2.852748155593872,6.535180091304937e-06,2.199826955795288,0.8982839584350586,0.8982839584350586,0.0,155.61476135253906,146.0,37525.05078125,-0.0,2083.41455078125,1.0,282.1408386230469,284.6496887207031,293.1591186523437,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530026078224182,1.0,0.0,0.0,3.5742459297180176,3.574268817901612,8.524366990059207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.80517578125,0.0,1441.4208984375,1895.4371337890625,0.0,2963.4013671875,0.8874694108963013,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7845799326896667,0.304275780916214,0.2765608727931976,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633667230606079,0.409978985786438,0.3907179534435272,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8496382832527161,0.3901066184043884,0.274772435426712,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.829228401184082,0.3607449829578399,0.3443937599658966,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7267747521400452,0.2392918765544891,1.0908972024917605,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15380859375,285.9635314941406,1.0,0.5506272912025452,1.0,1.0,0.0,1.0,-2.854323387145996,2.854316711425781,6.542803021147847e-06,2.201232671737671,0.9130182266235352,0.9130182266235352,0.0,151.20359802246094,134.0,36041.2890625,-0.0,2064.554443359375,1.0,282.4412841796875,284.8166198730469,293.0856628417969,295.4105224609375,293.1499938964844,293.1499938964844,282.1499938964844,34592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404464721679688,1.0,0.0,0.0,3.6263961791992174,3.62641978263855,8.77493221196346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80078125,0.0,1496.603271484375,1895.4371337890625,0.0,2845.88671875,0.8990184664726257,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.7845799326896667,0.304275780916214,0.2765608727931976,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8633667230606079,0.409978985786438,0.3907179534435272,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.8496382832527161,0.3901066184043884,0.274772435426712,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.829228401184082,0.3607449829578399,0.3443937599658966,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7267747521400452,0.2392918765544891,1.0908972024917605,285.9642333984375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.15380859375,285.9635314941406,1.0,0.5506272912025452,1.0,1.0,0.0,1.0,-2.854323387145996,2.854316711425781,6.542803021147847e-06,2.201232671737671,0.9130182266235352,0.9130182266235352,0.0,151.20359802246094,134.0,36041.2890625,-0.0,2064.554443359375,1.0,282.4412841796875,284.8166198730469,293.0856628417969,295.4105224609375,293.1499938964844,293.1499938964844,282.1499938964844,34592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404464721679688,1.0,0.0,0.0,3.6263961791992174,3.62641978263855,8.77493221196346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.80078125,0.0,1496.603271484375,1895.4371337890625,0.0,2845.88671875,0.8990184664726257,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81671142578125,0.7891424298286438,0.3039834499359131,0.2764472663402557,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8681999444961548,0.4096002876758575,0.3904908299446106,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.8542705774307251,0.3897332847118377,0.2746266722679138,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.8336140513420105,0.3604993522167206,0.3442637324333191,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188171386719,0.7306742072105408,0.2392642647027969,1.0909208059310913,285.8146057128906,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15350341796875,285.8035583496094,1.0,0.5483801364898682,1.0,1.0,0.0,1.0,-2.8536179065704346,2.853611469268799,6.539958576468052e-06,2.200863838195801,0.9173576831817628,0.9173576831817628,0.0,147.8656768798828,134.0,37014.84375,-0.0,2047.1373291015625,1.0,282.198974609375,284.6430969238281,293.1383361816406,295.6059875488281,293.1499938964844,293.1499938964844,282.1499938964844,34673.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490089774131775,1.0,0.0,0.0,3.651142120361328,3.6511659622192383,8.895098631001019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.826171875,0.0,1524.509765625,1895.4371337890625,0.0,2925.989501953125,0.9045671224594116,1.0,0.0,3.0,1.0,0.0
12330960,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352600097656,0.7932283878326416,0.3031386733055115,0.2757773399353027,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8727362751960754,0.4086973965167999,0.3897251486778259,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.8585755825042725,0.3888079524040222,0.2740511000156402,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.8377124667167664,0.3597747385501861,0.3436484932899475,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.7342829704284668,0.2388741075992584,1.089287042617798,285.7344970703125,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.7303161621094,1.0,0.5455102920532227,1.0,1.0,0.0,1.0,-2.848505735397339,2.848499298095703,6.516927896882407e-06,2.1970932483673096,0.9217447638511658,0.9217447638511658,0.0,144.44886779785156,122.0,36994.421875,-0.0,2022.1038818359373,1.0,282.1574401855469,284.5709228515625,293.1142883300781,295.5618896484375,293.1499938964844,293.1499938964844,281.8500061035156,34775.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554993867874146,1.0,0.0,0.0,3.67305326461792,3.67307710647583,9.002180831885198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.607421875,0.0,1549.750244140625,1895.4371337890625,0.0,2986.803466796875,0.9095736145973206,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8014504909515381,0.3005012571811676,0.2734377086162567,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.8822318911552429,0.4058956503868103,0.3871325254440307,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8675699234008789,0.3859612345695495,0.2721025347709656,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.846262514591217,0.3573920428752899,0.3414296507835388,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7416378259658813,0.2373196929693222,1.0822243690490725,285.4756774902344,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13427734375,285.4710388183594,1.0,0.5381755828857422,1.0,1.0,0.0,1.0,-2.8290915489196777,2.829085111618042,6.42894110569614e-06,2.182366132736206,0.9267458319664,0.9267458319664,0.0,136.98414611816406,110.0,37820.32421875,-0.0,1954.41552734375,1.0,281.85791015625,284.3016052246094,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731648325920105,1.0,0.0,0.0,3.709030151367188,3.709054470062256,9.1793936007889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.853515625,0.0,1592.67578125,1895.4371337890625,0.0,3152.495849609375,0.9178293943405152,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.8014504909515381,0.3005012571811676,0.2734377086162567,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.8822318911552429,0.4058956503868103,0.3871325254440307,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8675699234008789,0.3859612345695495,0.2721025347709656,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.846262514591217,0.3573920428752899,0.3414296507835388,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7416378259658813,0.2373196929693222,1.0822243690490725,285.4756774902344,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13427734375,285.4710388183594,1.0,0.5381755828857422,1.0,1.0,0.0,1.0,-2.8290915489196777,2.829085111618042,6.42894110569614e-06,2.182366132736206,0.9267458319664,0.9267458319664,0.0,136.98414611816406,110.0,37820.32421875,-0.0,1954.41552734375,1.0,281.85791015625,284.3016052246094,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731648325920105,1.0,0.0,0.0,3.709030151367188,3.709054470062256,9.1793936007889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.853515625,0.0,1592.67578125,1895.4371337890625,0.0,3152.495849609375,0.9178293943405152,1.0,0.0,3.0,1.0,0.0
12331140,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107429146766663,0.2971344292163849,0.2702892422676086,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933279514312744,0.402234673500061,0.3835804462432861,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781583309173584,0.3822955191135406,0.2694662511348724,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562992811203003,0.3541843593120575,0.3382946252822876,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500473260879517,0.2350260019302368,1.0713350772857666,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1137084960937,285.2054748535156,1.0,0.5290777087211609,1.0,1.0,0.0,1.0,-2.801021337509156,2.8010149002075195,6.302361271082191e-06,2.160879611968994,0.9281516075134276,0.9281516075134276,0.0,128.59524536132812,98.0,38494.625,-0.0,1869.56494140625,1.0,281.5576477050781,284.0287170410156,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35378.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874180912971497,1.0,0.0,0.0,3.7330923080444336,3.73311710357666,9.298882446273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9931640625,0.0,1622.8402099609375,1895.4371337890625,0.0,3286.053955078125,0.9234421849250792,1.0,0.0,3.0,1.0,0.0
12331200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107429146766663,0.2971344292163849,0.2702892422676086,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933279514312744,0.402234673500061,0.3835804462432861,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781583309173584,0.3822955191135406,0.2694662511348724,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562992811203003,0.3541843593120575,0.3382946252822876,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.7500473260879517,0.2350260019302368,1.0713350772857666,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1137084960937,285.2054748535156,1.0,0.5290777087211609,1.0,1.0,0.0,1.0,-2.801021337509156,2.8010149002075195,6.302361271082191e-06,2.160879611968994,0.9281516075134276,0.9281516075134276,0.0,128.59524536132812,98.0,38494.625,-0.0,1869.56494140625,1.0,281.5576477050781,284.0287170410156,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35378.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874180912971497,1.0,0.0,0.0,3.7330923080444336,3.73311710357666,9.298882446273636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.9931640625,0.0,1622.8402099609375,1895.4371337890625,0.0,3286.053955078125,0.9234421849250792,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8215662240982056,0.2933646142482757,0.2667000889778137,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.907104194164276,0.3980483412742615,0.379445731639862,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8913606405258179,0.3781409561634063,0.2664279043674469,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688715696334839,0.3504696786403656,0.3345947563648224,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604578137397766,0.2322542667388916,1.0579310655593872,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.9375915527344,1.0,0.518634557723999,1.0,1.0,0.0,1.0,-2.7675352096557617,2.767529010772705,6.152844434836879e-06,2.135172367095948,0.9259653687477112,0.9259653687477112,0.0,119.36786651611328,86.0,39038.11328125,-0.0,1774.0789794921875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,35721.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985188007354736,1.0,0.0,0.0,3.7444889545440674,3.744513750076294,9.355745191896858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4892578125,0.0,1638.7156982421875,1895.4371337890625,0.0,3389.773193359375,0.9262250661849976,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8215662240982056,0.2933646142482757,0.2667000889778137,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.907104194164276,0.3980483412742615,0.379445731639862,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8913606405258179,0.3781409561634063,0.2664279043674469,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8688715696334839,0.3504696786403656,0.3345947563648224,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7604578137397766,0.2322542667388916,1.0579310655593872,284.9424133300781,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909729003906,284.9375915527344,1.0,0.518634557723999,1.0,1.0,0.0,1.0,-2.7675352096557617,2.767529010772705,6.152844434836879e-06,2.135172367095948,0.9259653687477112,0.9259653687477112,0.0,119.36786651611328,86.0,39038.11328125,-0.0,1774.0789794921875,1.0,281.25750732421875,283.75555419921875,292.8544006347656,295.4596252441406,293.1499938964844,293.1499938964844,280.95001220703125,35721.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985188007354736,1.0,0.0,0.0,3.7444889545440674,3.744513750076294,9.355745191896858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.4892578125,0.0,1638.7156982421875,1895.4371337890625,0.0,3389.773193359375,0.9262250661849976,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8348492980003357,0.289334237575531,0.2628328204154968,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259662628173828,0.3935033082962036,0.3749208450317383,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.9081083536148072,0.3736512959003448,0.2631188333034515,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848859667778015,0.3464130461215973,0.3305209875106811,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7737269997596741,0.2291625291109085,1.0428435802459717,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071589946746826,1.0,1.0,0.0,1.0,-2.730448007583618,2.7304420471191406,5.989265901007457e-06,2.1066641807556152,0.9201997518539428,0.9201997518539428,0.0,109.50129699707033,74.0,39465.16796875,-0.0,1672.4549560546875,1.0,280.9574584960937,283.4838256835937,292.7543640136719,295.38592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36082.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075640439987184,1.0,0.0,0.0,3.7425591945648193,3.742583990097046,9.346103979623877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.509765625,0.0,1639.2335205078125,1895.4371337890625,0.0,3473.9833984375,0.9260278940200806,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8348492980003357,0.289334237575531,0.2628328204154968,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9259662628173828,0.3935033082962036,0.3749208450317383,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744689941406,0.9081083536148072,0.3736512959003448,0.2631188333034515,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8848859667778015,0.3464130461215973,0.3305209875106811,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.7737269997596741,0.2291625291109085,1.0428435802459717,284.67431640625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.66949462890625,1.0,0.5071589946746826,1.0,1.0,0.0,1.0,-2.730448007583618,2.7304420471191406,5.989265901007457e-06,2.1066641807556152,0.9201997518539428,0.9201997518539428,0.0,109.50129699707033,74.0,39465.16796875,-0.0,1672.4549560546875,1.0,280.9574584960937,283.4838256835937,292.7543640136719,295.38592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36082.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075640439987184,1.0,0.0,0.0,3.7425591945648193,3.742583990097046,9.346103979623877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.509765625,0.0,1639.2335205078125,1895.4371337890625,0.0,3473.9833984375,0.9260278940200806,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.8430135250091553,0.28726527094841,0.2608603835105896,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.9376258254051208,0.3911448419094085,0.3725825548171997,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.919121265411377,0.3713292181491852,0.2614170014858246,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49560546875,0.8946683406829834,0.3443024158477783,0.3284089267253876,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.781888484954834,0.2275414913892746,1.0349345207214355,284.4945373535156,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4814453125,1.0,0.5011157393455505,1.0,1.0,0.0,1.0,-2.711180686950684,2.711174726486206,5.905134003114654e-06,2.091844081878662,0.9154225587844848,0.9154225587844848,0.0,104.34697723388672,74.0,40121.6484375,-0.0,1620.535888671875,1.0,280.6990661621094,283.286865234375,292.7291564941406,295.4476623535156,293.1499938964844,293.1499938964844,280.6499938964844,36282.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138590097427368,1.0,0.0,0.0,3.736515998840332,3.7365410327911377,9.315946272181464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.96533203125,0.0,1633.7349853515625,1895.4371337890625,0.0,3532.38134765625,0.9247708320617676,1.0,0.0,3.0,1.0,0.0
12331560,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40802001953125,0.8520928621292114,0.2851177453994751,0.2587727010250091,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.9500362873077391,0.3886919021606445,0.370113730430603,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4073181152344,0.9315580129623412,0.3689150512218475,0.2596159279346466,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9054330587387084,0.3421036601066589,0.3261779248714447,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088439941406,0.7908819913864136,0.2258483916521072,1.026598572731018,284.4071655273437,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455322265625,284.4024353027344,1.0,0.4948697090148926,1.0,1.0,0.0,1.0,-2.690843105316162,2.690837144851685,5.8169748626824e-06,2.0762009620666504,0.9108815789222716,0.9108815789222716,0.0,99.18128204345705,62.0,39785.921875,-0.0,1567.739990234375,1.0,280.6571350097656,283.2146301269531,292.65533447265625,295.3069763183594,293.1499938964844,293.1499938964844,280.3500061035156,36467.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152687191963196,1.0,0.0,0.0,3.726407051086426,3.726431846618652,9.265607445740898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.6572265625,0.0,1623.4200439453125,1895.4371337890625,0.0,3545.432861328125,0.9226599335670472,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8755203485488892,0.2807588875293731,0.2545612752437591,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.9775897264480592,0.3836685419082641,0.3650807440280914,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.9611230492591858,0.3639834821224212,0.2559577226638794,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14410400390625,0.9349523782730104,0.3375949561595917,0.3216214478015899,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8130084872245789,0.2223718017339706,1.009505033493042,284.1437683105469,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0243225097656,284.1391296386719,1.0,0.4819115996360779,1.0,1.0,0.0,1.0,-2.649322748184204,2.6493172645568848,5.639019036607351e-06,2.0442488193511963,0.8980756998062134,0.8980756998062134,0.0,88.56330108642578,65.0,40000.0859375,-0.0,1461.936279296875,1.0,280.3576965332031,282.95068359375,292.5550537109375,295.2209777832031,293.1499938964844,293.1499938964844,280.6499938964844,36886.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218655228614808,1.0,0.0,0.0,3.694759130477905,3.6947836875915527,9.108891276810028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.12158203125,0.0,1590.2548828125,1895.4371337890625,0.0,3606.364501953125,0.9158514142036438,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446228027344,0.8755203485488892,0.2807588875293731,0.2545612752437591,296.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438293457031,0.9775897264480592,0.3836685419082641,0.3650807440280914,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.9611230492591858,0.3639834821224212,0.2559577226638794,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14410400390625,0.9349523782730104,0.3375949561595917,0.3216214478015899,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454162597656,0.8130084872245789,0.2223718017339706,1.009505033493042,284.1437683105469,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0243225097656,284.1391296386719,1.0,0.4819115996360779,1.0,1.0,0.0,1.0,-2.649322748184204,2.6493172645568848,5.639019036607351e-06,2.0442488193511963,0.8980756998062134,0.8980756998062134,0.0,88.56330108642578,65.0,40000.0859375,-0.0,1461.936279296875,1.0,280.3576965332031,282.95068359375,292.5550537109375,295.2209777832031,293.1499938964844,293.1499938964844,280.6499938964844,36886.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218655228614808,1.0,0.0,0.0,3.694759130477905,3.6947836875915527,9.108891276810028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.12158203125,0.0,1590.2548828125,1895.4371337890625,0.0,3606.364501953125,0.9158514142036438,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.8897390365600586,0.2777818739414215,0.2512893676757812,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.9911887049674988,0.3798833787441253,0.3609145879745483,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.9765332341194152,0.3604082465171814,0.2530025243759155,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.9521840810775756,0.3341893255710602,0.3178509175777435,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.8248676657676697,0.2196751832962036,0.9952269792556764,284.2704772949219,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0132751464844,284.2699279785156,1.0,0.4734677374362945,1.0,1.0,0.0,1.0,-2.6151316165924072,2.615126132965088,5.494258857652312e-06,2.0177931785583496,0.8888161778450012,0.8888161778450012,0.0,82.58577728271484,83.0,37931.25390625,-0.0,1389.4642333984375,1.0,280.6422119140625,283.1192932128906,292.3617248535156,294.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36993.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020743370056152,1.0,0.0,0.0,3.658064603805542,3.6580889225006095,8.928860211199208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.79443359375,0.0,1549.6104736328125,1895.4371337890625,0.0,3422.91259765625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.8897390365600586,0.2777818739414215,0.2512893676757812,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.9911887049674988,0.3798833787441253,0.3609145879745483,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.9765332341194152,0.3604082465171814,0.2530025243759155,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705078125,0.9521840810775756,0.3341893255710602,0.3178509175777435,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2705383300781,0.8248676657676697,0.2196751832962036,0.9952269792556764,284.2704772949219,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0132751464844,284.2699279785156,1.0,0.4734677374362945,1.0,1.0,0.0,1.0,-2.6151316165924072,2.615126132965088,5.494258857652312e-06,2.0177931785583496,0.8888161778450012,0.8888161778450012,0.0,82.58577728271484,83.0,37931.25390625,-0.0,1389.4642333984375,1.0,280.6422119140625,283.1192932128906,292.3617248535156,294.8329467773437,293.1499938964844,293.1499938964844,280.95001220703125,36993.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020743370056152,1.0,0.0,0.0,3.658064603805542,3.6580889225006095,8.928860211199208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.79443359375,0.0,1549.6104736328125,1895.4371337890625,0.0,3422.91259765625,0.9077391028404236,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.8766615390777588,0.2760221660137176,0.2496155351400375,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317321777344,0.9790771007537842,0.377353310585022,0.35841104388237,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9628307223320008,0.3581029772758484,0.251312255859375,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9366325736045836,0.3319393992424011,0.3156253695487976,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.8132444024085999,0.2179112285375595,0.9869796633720398,284.4317321777344,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4318542480469,1.0,0.4729068577289581,1.0,1.0,0.0,1.0,-2.59548568725586,2.59548020362854,5.412078735389514e-06,2.00266432762146,0.8794853687286377,0.8794853687286377,0.0,84.76004791259766,101.0,35974.484375,-0.0,1373.4312744140625,1.0,280.9416809082031,283.31610107421875,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786999583244324,1.0,0.0,0.0,3.618108034133911,3.618131875991821,8.734867833481985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.70068359375,0.0,1505.94580078125,1895.4371337890625,0.0,3204.395751953125,0.8988867998123169,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.8766615390777588,0.2760221660137176,0.2496155351400375,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4317321777344,0.9790771007537842,0.377353310585022,0.35841104388237,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9628307223320008,0.3581029772758484,0.251312255859375,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43170166015625,0.9366325736045836,0.3319393992424011,0.3156253695487976,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.8132444024085999,0.2179112285375595,0.9869796633720398,284.4317321777344,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4318542480469,1.0,0.4729068577289581,1.0,1.0,0.0,1.0,-2.59548568725586,2.59548020362854,5.412078735389514e-06,2.00266432762146,0.8794853687286377,0.8794853687286377,0.0,84.76004791259766,101.0,35974.484375,-0.0,1373.4312744140625,1.0,280.9416809082031,283.31610107421875,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786999583244324,1.0,0.0,0.0,3.618108034133911,3.618131875991821,8.734867833481985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.70068359375,0.0,1505.94580078125,1895.4371337890625,0.0,3204.395751953125,0.8988867998123169,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.8491062521934509,0.2747537195682525,0.2487033754587173,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.947288990020752,0.375424712896347,0.3568072915077209,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9286993145942688,0.3563562333583832,0.2502613663673401,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.902761161327362,0.3302401006221771,0.3142470419406891,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.7867683172225952,0.216646522283554,0.98239666223526,284.6008605957031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.6013488769531,1.0,0.4771827459335327,1.0,1.0,0.0,1.0,-2.584031581878662,2.5840260982513428,5.364684056985425e-06,1.9939593076705933,0.8705921173095703,0.8705921173095703,0.0,92.58869171142578,119.0,34107.69140625,-0.0,1393.0718994140625,1.0,281.2413024902344,283.5181884765625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856579601764679,1.0,0.0,0.0,3.576568126678467,3.576591730117798,8.535447477697744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.91796875,0.0,1461.1602783203125,1895.4371337890625,0.0,2996.9306640625,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.8491062521934509,0.2747537195682525,0.2487033754587173,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.947288990020752,0.375424712896347,0.3568072915077209,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9286993145942688,0.3563562333583832,0.2502613663673401,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.902761161327362,0.3302401006221771,0.3142470419406891,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005554199219,0.7867683172225952,0.216646522283554,0.98239666223526,284.6008605957031,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.6013488769531,1.0,0.4771827459335327,1.0,1.0,0.0,1.0,-2.584031581878662,2.5840260982513428,5.364684056985425e-06,1.9939593076705933,0.8705921173095703,0.8705921173095703,0.0,92.58869171142578,119.0,34107.69140625,-0.0,1393.0718994140625,1.0,281.2413024902344,283.5181884765625,292.1482238769531,294.3572998046875,293.1499938964844,293.1499938964844,281.54998779296875,37113.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856579601764679,1.0,0.0,0.0,3.576568126678467,3.576591730117798,8.535447477697744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.91796875,0.0,1461.1602783203125,1895.4371337890625,0.0,2996.9306640625,0.8896642327308655,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8342812061309814,0.2741930782794952,0.2483684718608856,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9270913600921632,0.3745649456977844,0.3561695218086242,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9089902639389038,0.35557422041893,0.2498441785573959,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.8855597972869873,0.3294830918312073,0.3137111365795135,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.7719371318817139,0.2161078006029129,0.9808538556098938,284.7288513183594,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.7383117675781,1.0,0.4805587232112884,1.0,1.0,0.0,1.0,-2.579862356185913,2.579857110977173,5.34755781700369e-06,1.990827202796936,0.8668140172958374,0.8668140172958374,0.0,98.01454162597656,119.0,32740.6640625,-0.0,1411.5018310546875,1.0,281.49627685546875,283.6781921386719,292.0763244628906,294.158447265625,293.1499938964844,293.1499938964844,281.54998779296875,37110.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436150550842285,1.0,0.0,0.0,3.555273056030273,3.5552961826324463,8.434108735855261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.02783203125,0.0,1438.4019775390625,1895.4371337890625,0.0,2875.50830078125,0.8849657773971558,1.0,0.0,3.0,1.0,0.0
12332160,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.8200948238372803,0.2737161815166473,0.2481707632541656,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.9076303243637084,0.3737975656986236,0.3556813299655914,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.8916038870811462,0.3548852801322937,0.249540165066719,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.8690329790115356,0.3288092017173767,0.313310831785202,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.7578694224357605,0.2156419306993484,0.9798556566238404,284.7734069824219,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7740173339844,1.0,0.4845574498176574,1.0,1.0,0.0,1.0,-2.576991081237793,2.5769855976104736,5.335828063834924e-06,1.988694667816162,0.8621391654014587,0.8621391654014587,0.0,104.11817169189452,137.0,32291.34765625,-0.0,1434.5546875,1.0,281.541259765625,283.72235107421875,292.0550537109375,294.1526794433594,293.1499938964844,293.1499938964844,281.8500061035156,37124.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355933427810669,1.0,0.0,0.0,3.534466028213501,3.534489154815674,8.335678103321698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.6640625,0.0,1416.53857421875,1895.4371337890625,0.0,2800.572998046875,0.88031005859375,1.0,0.0,3.0,1.0,0.0
12332220,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7914810180664062,0.2728058099746704,0.2478633522987365,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8746553659439087,0.3723416626453399,0.3548363447189331,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.859855055809021,0.3535880148410797,0.2490243911743164,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8392158150672913,0.327530026435852,0.3126350045204162,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7327103614807129,0.2147821933031082,0.9785184860229492,284.94598388671875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.94677734375,1.0,0.4938515722751617,1.0,1.0,0.0,1.0,-2.572566270828247,2.572561025619507,5.317878276400734e-06,1.985458493232727,0.8541240096092224,0.8541240096092224,0.0,118.09439849853516,140.0,30512.6953125,-0.0,1490.01611328125,1.0,281.84051513671875,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148088455200195,1.0,0.0,0.0,3.4925005435943604,3.492523431777954,8.13891062989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.37646484375,0.0,1372.910400390625,1895.4371337890625,0.0,2607.54638671875,0.8709904551506042,1.0,0.0,3.0,1.0,0.0
12332280,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7914810180664062,0.2728058099746704,0.2478633522987365,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8746553659439087,0.3723416626453399,0.3548363447189331,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.859855055809021,0.3535880148410797,0.2490243911743164,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8392158150672913,0.327530026435852,0.3126350045204162,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7327103614807129,0.2147821933031082,0.9785184860229492,284.94598388671875,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.94677734375,1.0,0.4938515722751617,1.0,1.0,0.0,1.0,-2.572566270828247,2.572561025619507,5.317878276400734e-06,1.985458493232727,0.8541240096092224,0.8541240096092224,0.0,118.09439849853516,140.0,30512.6953125,-0.0,1490.01611328125,1.0,281.84051513671875,283.9258117675781,291.9591369628906,293.9485778808594,293.1499938964844,293.1499938964844,282.1499938964844,37118.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148088455200195,1.0,0.0,0.0,3.4925005435943604,3.492523431777954,8.13891062989569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.37646484375,0.0,1372.910400390625,1895.4371337890625,0.0,2607.54638671875,0.8709904551506042,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743765115737915,0.2719953656196594,0.2474832981824875,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559523820877075,0.3710093796253204,0.3539438545703888,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8421024680137634,0.3524286448955536,0.2484827488660812,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224323391914368,0.3263583183288574,0.3118962347507477,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.718239426612854,0.2140211164951324,0.9768491983413696,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4996050298213959,1.0,1.0,0.0,1.0,-2.5674948692321777,2.567489624023437,5.297327334119473e-06,1.9817417860031128,0.8465350866317749,0.8465350866317749,0.0,127.82202911376952,128.0,28744.9921875,-0.0,1525.8115234375,1.0,282.1400756835937,284.1279296875,291.8600769042969,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933933734893799,1.0,0.0,0.0,3.4511523246765137,3.451174736022949,7.947335802782618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1484375,0.0,1330.7733154296875,1895.4371337890625,0.0,2411.1826171875,0.8618128299713135,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743765115737915,0.2719953656196594,0.2474832981824875,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559523820877075,0.3710093796253204,0.3539438545703888,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.8421024680137634,0.3524286448955536,0.2484827488660812,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224323391914368,0.3263583183288574,0.3118962347507477,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.718239426612854,0.2140211164951324,0.9768491983413696,285.1174011230469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03863525390625,285.1181945800781,1.0,0.4996050298213959,1.0,1.0,0.0,1.0,-2.5674948692321777,2.567489624023437,5.297327334119473e-06,1.9817417860031128,0.8465350866317749,0.8465350866317749,0.0,127.82202911376952,128.0,28744.9921875,-0.0,1525.8115234375,1.0,282.1400756835937,284.1279296875,291.8600769042969,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933933734893799,1.0,0.0,0.0,3.4511523246765137,3.451174736022949,7.947335802782618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.1484375,0.0,1330.7733154296875,1895.4371337890625,0.0,2411.1826171875,0.8618128299713135,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.7718521356582642,0.2713297307491302,0.2468974590301513,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8530516624450684,0.3698176443576813,0.3528364896774292,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8394245505332947,0.3514167964458465,0.2477882355451584,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.8197609186172485,0.3253127038478851,0.3109287321567535,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7158993482589722,0.2133790850639343,0.97406005859375,285.2859802246094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04620361328125,285.2867126464844,1.0,0.4988858997821808,1.0,1.0,0.0,1.0,-2.560114860534668,2.560109615325928,5.267277629172895e-06,1.9762250185012813,0.8393433690071106,0.8393433690071106,0.0,128.81756591796875,116.0,26981.08984375,-0.0,1520.2171630859375,1.0,282.4396667480469,284.3275146484375,291.7597045898437,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37074.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707836627960205,1.0,0.0,0.0,3.4106876850128174,3.4107096195220947,7.762063773952832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.3768310546875,1895.4371337890625,0.0,2207.80029296875,0.8528411388397217,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.7718521356582642,0.2713297307491302,0.2468974590301513,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8530516624450684,0.3698176443576813,0.3528364896774292,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8394245505332947,0.3514167964458465,0.2477882355451584,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.8197609186172485,0.3253127038478851,0.3109287321567535,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.7158993482589722,0.2133790850639343,0.97406005859375,285.2859802246094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04620361328125,285.2867126464844,1.0,0.4988858997821808,1.0,1.0,0.0,1.0,-2.560114860534668,2.560109615325928,5.267277629172895e-06,1.9762250185012813,0.8393433690071106,0.8393433690071106,0.0,128.81756591796875,116.0,26981.08984375,-0.0,1520.2171630859375,1.0,282.4396667480469,284.3275146484375,291.7597045898437,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37074.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707836627960205,1.0,0.0,0.0,3.4106876850128174,3.4107096195220947,7.762063773952832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2978515625,0.0,1290.3768310546875,1895.4371337890625,0.0,2207.80029296875,0.8528411388397217,1.0,0.0,3.0,1.0,0.0
