time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7777126431465149,0.2708359062671661,0.2462612986564636,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8590876460075378,0.3687838613986969,0.3516630530357361,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.845273494720459,0.3505695164203644,0.2470497041940689,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8252907395362854,0.3244118392467499,0.3098825812339782,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.720856785774231,0.2128785401582718,0.9708816409111024,285.45263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4533996582031,1.0,0.494621992111206,1.0,1.0,0.0,1.0,-2.5519773960113525,2.5519721508026123,5.234101990936324e-06,1.970070481300354,0.8325573801994324,0.8325573801994324,0.0,124.39224243164062,104.0,25235.650390625,-0.0,1490.0545654296875,1.0,282.7391967773437,284.5252685546875,291.6598205566406,293.32940673828125,293.1499938964844,293.1499938964844,283.04998779296875,37042.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466614842414856,1.0,0.0,0.0,3.3713390827178955,3.371360540390014,7.583997216897842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.64599609375,0.0,1251.8841552734375,1895.4371337890625,0.0,1996.638671875,0.8441268801689148,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.7777126431465149,0.2708359062671661,0.2462612986564636,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8590876460075378,0.3687838613986969,0.3516630530357361,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.845273494720459,0.3505695164203644,0.2470497041940689,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.8252907395362854,0.3244118392467499,0.3098825812339782,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.720856785774231,0.2128785401582718,0.9708816409111024,285.45263671875,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4533996582031,1.0,0.494621992111206,1.0,1.0,0.0,1.0,-2.5519773960113525,2.5519721508026123,5.234101990936324e-06,1.970070481300354,0.8325573801994324,0.8325573801994324,0.0,124.39224243164062,104.0,25235.650390625,-0.0,1490.0545654296875,1.0,282.7391967773437,284.5252685546875,291.6598205566406,293.32940673828125,293.1499938964844,293.1499938964844,283.04998779296875,37042.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466614842414856,1.0,0.0,0.0,3.3713390827178955,3.371360540390014,7.583997216897842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.64599609375,0.0,1251.8841552734375,1895.4371337890625,0.0,1996.638671875,0.8441268801689148,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7828496694564819,0.2706243991851806,0.2459194809198379,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716247558594,0.8644905090332031,0.3683014214038849,0.351051390171051,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713806152344,0.8504711985588074,0.3501802682876587,0.2466608434915542,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.8301576972007751,0.3239930272102356,0.3093336224555969,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.7251346111297607,0.2126642167568206,0.969209372997284,285.5717468261719,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.5809020996094,1.0,0.4916250705718994,1.0,1.0,0.0,1.0,-2.5476958751678467,2.5476906299591064,5.216669705987442e-06,1.966822385787964,0.8297510147094727,0.8297510147094727,0.0,120.95204162597656,104.0,24019.55078125,-0.0,1469.4296875,1.0,282.9902038574219,284.6831359863281,291.5842590332031,293.1392822265625,293.1499938964844,293.1499938964844,283.04998779296875,37012.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316452264785767,1.0,0.0,0.0,3.351848602294922,3.351870059967041,7.496561806874524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9384765625,0.0,1233.0302734375,1895.4371337890625,0.0,1868.8743896484373,0.8398484587669373,1.0,0.0,3.0,1.0,0.0
12332760,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.7895544767379761,0.2704848349094391,0.2456444352865219,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8715918064117432,0.3678855299949646,0.3505014777183532,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6140441894531,0.8573117256164551,0.3498601019382477,0.2463226020336151,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.614013671875,0.8364992141723633,0.3236342370510101,0.3088367581367492,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.7306304574012756,0.2125014811754226,0.9677037596702576,285.61407470703125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6145935058594,1.0,0.4882411956787109,1.0,1.0,0.0,1.0,-2.543891906738281,2.543886661529541,5.201194653636776e-06,1.963930487632752,0.826128363609314,0.826128363609314,0.0,116.86925506591795,92.0,23627.919921875,-0.0,1446.7117919921875,1.0,283.0391845703125,284.7306213378906,291.56451416015625,293.1343078613281,293.1499938964844,293.1499938964844,283.1499938964844,37006.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721435546875,1.0,0.0,0.0,3.3332581520080566,3.3332793712615967,7.413634648401057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.50634765625,0.0,1215.382080078125,1895.4371337890625,0.0,1783.8492431640625,0.8337033987045288,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8059211373329163,0.2698201537132263,0.2448336482048034,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8893498182296753,0.3667033910751343,0.34915292263031,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8744908571243286,0.3488330841064453,0.2454414069652557,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.852400541305542,0.3226027190685272,0.3076182305812835,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.744223952293396,0.2119730114936828,0.9640074968338012,285.6605834960937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600341796875,1.0,0.4805114567279815,1.0,1.0,0.0,1.0,-2.534336805343628,2.534331560134888,5.1624365369207226e-06,1.9566720724105835,0.8177142143249512,0.8177142143249512,0.0,107.7656707763672,80.0,22706.5546875,-0.0,1394.910400390625,1.0,283.1457214355469,284.80291748046875,291.5235290527344,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707849383354187,1.0,0.0,0.0,3.273403644561768,3.2734243869781494,7.149776592996204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.98291015625,0.0,1158.0169677734375,1895.4371337890625,0.0,1673.2413330078125,0.8189293146133423,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8059211373329163,0.2698201537132263,0.2448336482048034,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8893498182296753,0.3667033910751343,0.34915292263031,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605834960937,0.8744908571243286,0.3488330841064453,0.2454414069652557,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.852400541305542,0.3226027190685272,0.3076182305812835,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.744223952293396,0.2119730114936828,0.9640074968338012,285.6605834960937,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600341796875,1.0,0.4805114567279815,1.0,1.0,0.0,1.0,-2.534336805343628,2.534331560134888,5.1624365369207226e-06,1.9566720724105835,0.8177142143249512,0.8177142143249512,0.0,107.7656707763672,80.0,22706.5546875,-0.0,1394.910400390625,1.0,283.1457214355469,284.80291748046875,291.5235290527344,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707849383354187,1.0,0.0,0.0,3.273403644561768,3.2734243869781494,7.149776592996204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.98291015625,0.0,1158.0169677734375,1895.4371337890625,0.0,1673.2413330078125,0.8189293146133423,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8246310353279114,0.2686200737953186,0.2435335665941238,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.9119032621383668,0.3650031089782715,0.3473143577575683,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8961494565010071,0.3472610712051391,0.2441756278276443,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.8727714419364929,0.3210964500904083,0.3059509396553039,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7615593671798706,0.2110947072505951,0.9587605595588684,285.6474609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6464233398437,1.0,0.4717039167881012,1.0,1.0,0.0,1.0,-2.5207414627075195,2.52073621749878,5.107393917569425e-06,1.9462682008743288,0.8069878220558167,0.8069878220558167,0.0,98.0197525024414,68.0,22108.501953125,-0.0,1335.6337890625,1.0,283.1498413085937,284.80694580078125,291.4775085449219,292.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,36206.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029160857200623,1.0,0.0,0.0,3.18935775756836,3.189377784729004,6.787342954339692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.849609375,0.0,1079.881103515625,1895.4371337890625,0.0,1633.842041015625,0.7994769811630249,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64764404296875,0.8246310353279114,0.2686200737953186,0.2435335665941238,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.9119032621383668,0.3650031089782715,0.3473143577575683,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8961494565010071,0.3472610712051391,0.2441756278276443,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64752197265625,0.8727714419364929,0.3210964500904083,0.3059509396553039,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7615593671798706,0.2110947072505951,0.9587605595588684,285.6474609375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6464233398437,1.0,0.4717039167881012,1.0,1.0,0.0,1.0,-2.5207414627075195,2.52073621749878,5.107393917569425e-06,1.9462682008743288,0.8069878220558167,0.8069878220558167,0.0,98.0197525024414,68.0,22108.501953125,-0.0,1335.6337890625,1.0,283.1498413085937,284.80694580078125,291.4775085449219,292.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,36206.8515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029160857200623,1.0,0.0,0.0,3.18935775756836,3.189377784729004,6.787342954339692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.849609375,0.0,1079.881103515625,1895.4371337890625,0.0,1633.842041015625,0.7994769811630249,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.8475414514541626,0.2671034336090088,0.241870105266571,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9432708621025084,0.3629611730575561,0.3450800776481628,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9254764914512634,0.3453510999679565,0.2426146566867828,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.8992536067962646,0.3192669749259949,0.303912341594696,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7842857837677002,0.2099472284317016,0.9520840644836426,285.6353454589844,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0685729980469,285.634521484375,1.0,0.4620085060596466,1.0,1.0,0.0,1.0,-2.503713846206665,2.503708839416504,5.038735253037885e-06,1.9331637620925903,0.7945024371147156,0.7945024371147156,0.0,87.84147644042969,56.0,21492.4375,-0.0,1270.913818359375,1.0,283.1499938964844,284.81317138671875,291.4007263183594,292.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,35564.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981459856033325,1.0,0.0,0.0,3.088318109512329,3.088336944580078,6.364105047396151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.7041015625,0.0,990.6937255859376,1895.4371337890625,0.0,1596.1522216796875,0.776225209236145,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.8475414514541626,0.2671034336090088,0.241870105266571,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9432708621025084,0.3629611730575561,0.3450800776481628,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.9254764914512634,0.3453510999679565,0.2426146566867828,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.8992536067962646,0.3192669749259949,0.303912341594696,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355895996094,0.7842857837677002,0.2099472284317016,0.9520840644836426,285.6353454589844,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0685729980469,285.634521484375,1.0,0.4620085060596466,1.0,1.0,0.0,1.0,-2.503713846206665,2.503708839416504,5.038735253037885e-06,1.9331637620925903,0.7945024371147156,0.7945024371147156,0.0,87.84147644042969,56.0,21492.4375,-0.0,1270.913818359375,1.0,283.1499938964844,284.81317138671875,291.4007263183594,292.88580322265625,293.1499938964844,293.1499938964844,283.1499938964844,35564.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981459856033325,1.0,0.0,0.0,3.088318109512329,3.088336944580078,6.364105047396151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.7041015625,0.0,990.6937255859376,1895.4371337890625,0.0,1596.1522216796875,0.776225209236145,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8800025582313538,0.2654750347137451,0.2400573790073394,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.9806199669837952,0.3607694506645202,0.3426538705825805,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.965456485748291,0.3433056771755218,0.2409211695194244,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.9384632706642152,0.3172884285449981,0.3016852736473083,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.814900279045105,0.2086589783430099,0.944583773612976,285.6292724609375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6287841796875,1.0,0.4516258835792541,1.0,1.0,0.0,1.0,-2.4849002361297607,2.4848952293396,4.9633445087238215e-06,1.918642282485962,0.7804580330848694,0.7804580330848694,0.0,77.25511169433594,59.0,20862.640625,-0.0,1203.17919921875,1.0,283.1499938964844,284.8262634277344,291.3150329589844,292.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,34840.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908616423606873,1.0,0.0,0.0,2.973409652709961,2.9734275341033936,5.899332222725207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.87158203125,0.0,895.5895385742188,1895.4371337890625,0.0,1539.394287109375,0.7499246597290039,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8800025582313538,0.2654750347137451,0.2400573790073394,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.9806199669837952,0.3607694506645202,0.3426538705825805,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.965456485748291,0.3433056771755218,0.2409211695194244,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293029785156,0.9384632706642152,0.3172884285449981,0.3016852736473083,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294250488281,0.814900279045105,0.2086589783430099,0.944583773612976,285.6292724609375,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6287841796875,1.0,0.4516258835792541,1.0,1.0,0.0,1.0,-2.4849002361297607,2.4848952293396,4.9633445087238215e-06,1.918642282485962,0.7804580330848694,0.7804580330848694,0.0,77.25511169433594,59.0,20862.640625,-0.0,1203.17919921875,1.0,283.1499938964844,284.8262634277344,291.3150329589844,292.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,34840.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908616423606873,1.0,0.0,0.0,2.973409652709961,2.9734275341033936,5.899332222725207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.87158203125,0.0,895.5895385742188,1895.4371337890625,0.0,1539.394287109375,0.7499246597290039,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8919686079025269,0.2646453082561493,0.2392061650753021,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9915118217468262,0.3596473932266235,0.3414870202541351,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9778119921684264,0.3422609567642212,0.2401119321584701,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.952471911907196,0.3162712156772613,0.3006169199943542,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8250210285186768,0.2079858034849167,0.941047728061676,285.6310119628906,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06463623046875,285.6309509277344,1.0,0.4482361376285553,1.0,1.0,0.0,1.0,-2.4759695529937744,2.4759647846221924,4.927701866108691e-06,1.911718249320984,0.7729350924491882,0.7729350924491882,0.0,73.95838165283203,59.0,20534.26953125,-0.0,1178.665283203125,1.0,283.1499938964844,284.8384094238281,291.2733764648437,292.7003479003906,293.1499938964844,293.1499938964844,283.1499938964844,34284.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862545013427734,1.0,0.0,0.0,2.904318332672119,2.9043357372283936,5.628359076581546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.02294921875,0.0,840.8185424804688,1895.4371337890625,0.0,1504.010498046875,0.7368241548538208,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8994720578193665,0.2638017833232879,0.2383911907672882,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.9976286292076112,0.3585094809532165,0.3403544723987579,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.9848754405975342,0.3412013053894043,0.239329308271408,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.9607644081115724,0.3152363002300262,0.2995811104774475,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8312444090843201,0.2072931677103042,0.9376568794250488,285.63104248046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6310119628906,1.0,0.4455799758434295,1.0,1.0,0.0,1.0,-2.4673638343811035,2.4673588275909424,4.893505774816731e-06,1.9050593376159668,0.7650356888771057,0.7650356888771057,0.0,71.87066650390625,77.0,20238.271484375,-0.0,1159.7845458984375,1.0,283.1499938964844,284.8475952148437,291.2344665527344,292.6418151855469,293.1499938964844,293.1499938964844,283.1499938964844,34058.65625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812034249305725,1.0,0.0,0.0,2.846911907196045,2.846928596496582,5.408058427747164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.95556640625,0.0,798.4494018554688,1895.4371337890625,0.0,1465.689208984375,0.7211342453956604,1.0,0.0,3.0,1.0,0.0
12333420,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.879843533039093,0.2620687186717987,0.2370040863752365,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9805083274841307,0.3561914265155792,0.3383451402187347,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9654160737991332,0.3390399813652038,0.2379536628723144,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.938165009021759,0.3131181299686432,0.2977599501609802,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8146123886108398,0.2058511525392532,0.9320346117019652,285.6422119140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.64263916015625,1.0,0.4467006623744964,1.0,1.0,0.0,1.0,-2.4526917934417725,2.452686786651612,4.835423169424757e-06,1.8936729431152344,0.7484863996505737,0.7484863996505737,0.0,75.31781768798828,95.0,19628.2890625,-0.0,1157.15771484375,1.0,283.1499938964844,284.8783874511719,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33213.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67014080286026,1.0,0.0,0.0,2.710546970367432,2.7105627059936523,4.902383352600737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6005859375,0.0,702.1221313476562,1895.4371337890625,0.0,1383.5516357421875,0.6902627348899841,1.0,0.0,3.0,1.0,0.0
12333480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.879843533039093,0.2620687186717987,0.2370040863752365,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9805083274841307,0.3561914265155792,0.3383451402187347,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9654160737991332,0.3390399813652038,0.2379536628723144,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.938165009021759,0.3131181299686432,0.2977599501609802,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8146123886108398,0.2058511525392532,0.9320346117019652,285.6422119140625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.64263916015625,1.0,0.4467006623744964,1.0,1.0,0.0,1.0,-2.4526917934417725,2.452686786651612,4.835423169424757e-06,1.8936729431152344,0.7484863996505737,0.7484863996505737,0.0,75.31781768798828,95.0,19628.2890625,-0.0,1157.15771484375,1.0,283.1499938964844,284.8783874511719,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33213.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67014080286026,1.0,0.0,0.0,2.710546970367432,2.7105627059936523,4.902383352600737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.6005859375,0.0,702.1221313476562,1895.4371337890625,0.0,1383.5516357421875,0.6902627348899841,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8444511294364929,0.2602641582489013,0.2357631176710128,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.9393075108528136,0.3538142442703247,0.3365005552768707,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9216833710670472,0.3368173241615295,0.2366983890533447,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.8955733180046082,0.3109306395053863,0.2960944175720215,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.7809484601020813,0.2043240219354629,0.927084743976593,285.66265869140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.05596923828125,285.66357421875,1.0,0.4520116150379181,1.0,1.0,0.0,1.0,-2.439527988433838,2.439523220062256,4.78363836009521e-06,1.8834691047668457,0.7310176491737366,0.7310176491737366,0.0,84.44729614257812,113.0,19032.18359375,-0.0,1179.9052734375,1.0,283.1499938964844,284.9187927246094,291.1025390625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32311.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584265828132629,1.0,0.0,0.0,2.566568374633789,2.566582679748535,4.395406278945302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.74951171875,0.0,609.3978881835938,1895.4371337890625,0.0,1299.3907470703125,0.6578463315963745,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8444511294364929,0.2602641582489013,0.2357631176710128,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66265869140625,0.9393075108528136,0.3538142442703247,0.3365005552768707,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6626281738281,0.9216833710670472,0.3368173241615295,0.2366983890533447,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.8955733180046082,0.3109306395053863,0.2960944175720215,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.7809484601020813,0.2043240219354629,0.927084743976593,285.66265869140625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.05596923828125,285.66357421875,1.0,0.4520116150379181,1.0,1.0,0.0,1.0,-2.439527988433838,2.439523220062256,4.78363836009521e-06,1.8834691047668457,0.7310176491737366,0.7310176491737366,0.0,84.44729614257812,113.0,19032.18359375,-0.0,1179.9052734375,1.0,283.1499938964844,284.9187927246094,291.1025390625,292.4302673339844,293.1499938964844,293.1499938964844,283.1499938964844,32311.474609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584265828132629,1.0,0.0,0.0,2.566568374633789,2.566582679748535,4.395406278945302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.74951171875,0.0,609.3978881835938,1895.4371337890625,0.0,1299.3907470703125,0.6578463315963745,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8102291226387024,0.2584145665168762,0.2346035093069076,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8944018483161926,0.3513997793197632,0.3347501754760742,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.8796461820602417,0.3345564603805542,0.2355118095874786,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8565984964370728,0.3086948096752167,0.2945128083229065,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7476658225059509,0.202730506658554,0.922453224658966,285.69207763671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0520324707031,285.6933898925781,1.0,0.4599058330059051,1.0,1.0,0.0,1.0,-2.4271414279937744,2.4271366596221924,4.73516593046952e-06,1.8738634586334229,0.7127829194068909,0.7127829194068909,0.0,97.02513122558594,131.0,18491.30859375,-0.0,1217.5582275390625,1.0,283.1499938964844,284.9737854003906,291.05096435546875,292.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,31351.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466904878616333,1.0,0.0,0.0,2.4170236587524414,2.417037010192871,3.898119871337258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30029296875,0.0,522.3197631835938,1895.4371337890625,0.0,1218.145263671875,0.6243681907653809,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8102291226387024,0.2584145665168762,0.2346035093069076,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8944018483161926,0.3513997793197632,0.3347501754760742,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.8796461820602417,0.3345564603805542,0.2355118095874786,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8565984964370728,0.3086948096752167,0.2945128083229065,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7476658225059509,0.202730506658554,0.922453224658966,285.69207763671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0520324707031,285.6933898925781,1.0,0.4599058330059051,1.0,1.0,0.0,1.0,-2.4271414279937744,2.4271366596221924,4.73516593046952e-06,1.8738634586334229,0.7127829194068909,0.7127829194068909,0.0,97.02513122558594,131.0,18491.30859375,-0.0,1217.5582275390625,1.0,283.1499938964844,284.9737854003906,291.05096435546875,292.3424987792969,293.1499938964844,293.1499938964844,283.1499938964844,31351.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466904878616333,1.0,0.0,0.0,2.4170236587524414,2.417037010192871,3.898119871337258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.30029296875,0.0,522.3197631835938,1895.4371337890625,0.0,1218.145263671875,0.6243681907653809,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7775636911392212,0.2565425634384155,0.233499675989151,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8586098551750183,0.3489667177200317,0.333063006401062,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8452649712562561,0.3322771787643432,0.2343718558549881,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.824411928653717,0.3064293563365936,0.2929840385913849,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7200937271118164,0.2010906338691711,0.9179953336715698,285.7298889160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315979003906,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.4152262210845947,2.4152214527130127,4.688773969974136e-06,1.8646206855773928,0.693854033946991,0.693854033946991,0.0,111.7789535522461,119.0,17938.6875,-0.0,1264.3212890625,1.0,283.1499938964844,285.0379638671875,291.0061340332031,292.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,30340.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352648735046387,1.0,0.0,0.0,2.263710260391236,2.263722419738769,3.419283132188866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39013671875,0.0,442.2759399414063,1895.4371337890625,0.0,1142.169189453125,0.5902663469314575,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7775636911392212,0.2565425634384155,0.233499675989151,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8586098551750183,0.3489667177200317,0.333063006401062,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.8452649712562561,0.3322771787643432,0.2343718558549881,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.824411928653717,0.3064293563365936,0.2929840385913849,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7292785644531,0.7200937271118164,0.2010906338691711,0.9179953336715698,285.7298889160156,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7315979003906,1.0,0.4693465828895569,1.0,1.0,0.0,1.0,-2.4152262210845947,2.4152214527130127,4.688773969974136e-06,1.8646206855773928,0.693854033946991,0.693854033946991,0.0,111.7789535522461,119.0,17938.6875,-0.0,1264.3212890625,1.0,283.1499938964844,285.0379638671875,291.0061340332031,292.2626342773437,293.1499938964844,293.1499938964844,283.1499938964844,30340.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352648735046387,1.0,0.0,0.0,2.263710260391236,2.263722419738769,3.419283132188866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.39013671875,0.0,442.2759399414063,1895.4371337890625,0.0,1142.169189453125,0.5902663469314575,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.770123302936554,0.2556119263172149,0.2328045070171356,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.850695013999939,0.3477524816989898,0.3320683538913727,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.8377217650413513,0.3311413824558258,0.2336906790733337,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.817060112953186,0.305294781923294,0.2920648157596588,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7531433105469,0.7134588360786438,0.2002630829811096,0.9150065183639526,285.7539367675781,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.75604248046875,1.0,0.4704494178295135,1.0,1.0,0.0,1.0,-2.407686471939087,2.407681941986084,4.659624664782314e-06,1.858817219734192,0.684190034866333,0.684190034866333,0.0,115.36209869384766,119.0,17634.33984375,-0.0,1270.0592041015625,1.0,283.1499938964844,285.0765380859375,290.98492431640625,292.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,29631.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295573115348816,1.0,0.0,0.0,2.1795382499694824,2.1795499324798584,3.169730860008713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.943359375,0.0,401.4774169921875,1895.4371337890625,0.0,1105.4190673828125,0.5741968154907227,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740173339844,0.7668745517730713,0.2547100186347961,0.2320403605699539,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.847266435623169,0.3465575575828552,0.3309940993785858,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8344548940658569,0.3300279974937439,0.2329526543617248,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8137422800064087,0.3041771650314331,0.2910632193088531,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7103356719017029,0.1994506865739822,0.9116108417510986,285.7743835449219,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763671875,1.0,0.4700937569141388,1.0,1.0,0.0,1.0,-2.3993093967437744,2.3993048667907715,4.627271664503496e-06,1.8523277044296265,0.6743102669715881,0.6743102669715881,0.0,116.54556274414062,107.0,17355.724609375,-0.0,1264.94580078125,1.0,283.1499938964844,285.1099853515625,290.9648742675781,292.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,29281.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238255500793457,1.0,0.0,0.0,2.108579635620117,2.108590602874756,2.966698104955867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.51025390625,0.0,370.2198486328125,1895.4371337890625,0.0,1069.346923828125,0.5560063123703003,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7673569917678833,0.253004640340805,0.2304322272539138,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8478075861930847,0.344240665435791,0.3287369906902313,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8350173830986023,0.3278827369213104,0.2314022630453109,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8141432404518127,0.3020083904266357,0.2889456152915954,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.710517406463623,0.1978906244039535,0.90426766872406,285.82598876953125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.828369140625,1.0,0.4661935567855835,1.0,1.0,0.0,1.0,-2.381438732147217,2.381434202194214,4.558610271487851e-06,1.8384647369384768,0.6542522311210632,0.6542522311210632,0.0,114.6053466796875,95.0,16748.740234375,-0.0,1236.0008544921875,1.0,283.1499938964844,285.1905822753906,290.92584228515625,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28165.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118530035018921,1.0,0.0,0.0,1.9531457424163816,1.953155755996704,2.545438917422871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.41748046875,0.0,306.4113464355469,1895.4371337890625,0.0,996.7825317382812,0.5219331383705139,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255615234375,0.7673569917678833,0.253004640340805,0.2304322272539138,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8478075861930847,0.344240665435791,0.3287369906902313,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258972167969,0.8350173830986023,0.3278827369213104,0.2314022630453109,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8141432404518127,0.3020083904266357,0.2889456152915954,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251342773437,0.710517406463623,0.1978906244039535,0.90426766872406,285.82598876953125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0424194335937,285.828369140625,1.0,0.4661935567855835,1.0,1.0,0.0,1.0,-2.381438732147217,2.381434202194214,4.558610271487851e-06,1.8384647369384768,0.6542522311210632,0.6542522311210632,0.0,114.6053466796875,95.0,16748.740234375,-0.0,1236.0008544921875,1.0,283.1499938964844,285.1905822753906,290.92584228515625,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28165.359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118530035018921,1.0,0.0,0.0,1.9531457424163816,1.953155755996704,2.545438917422871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.41748046875,0.0,306.4113464355469,1895.4371337890625,0.0,996.7825317382812,0.5219331383705139,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7747323513031006,0.2514342367649078,0.2287986129522323,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8556509613990784,0.3420322835445404,0.3264254033565521,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.84257572889328,0.3258553743362427,0.2298186719417572,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8213678002357483,0.299939215183258,0.286765307188034,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7168993353843689,0.1964311152696609,0.8966289162635803,285.88580322265625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885803222656,1.0,0.4593772292137146,1.0,1.0,0.0,1.0,-2.363000869750977,2.3629963397979736,4.488302693061996e-06,1.824146270751953,0.6337946057319641,0.6337946057319641,0.0,108.7382583618164,83.0,16124.59765625,-0.0,1190.974609375,1.0,283.1499938964844,285.2805480957031,290.8897399902344,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,26997.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990862250328064,1.0,0.0,0.0,1.7995922565460205,1.7996013164520264,2.160934684525273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.72607421875,0.0,251.0631561279297,1895.4371337890625,0.0,923.724609375,0.488540917634964,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7747323513031006,0.2514342367649078,0.2287986129522323,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.8556509613990784,0.3420322835445404,0.3264254033565521,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.84257572889328,0.3258553743362427,0.2298186719417572,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8213678002357483,0.299939215183258,0.286765307188034,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7168993353843689,0.1964311152696609,0.8966289162635803,285.88580322265625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.8885803222656,1.0,0.4593772292137146,1.0,1.0,0.0,1.0,-2.363000869750977,2.3629963397979736,4.488302693061996e-06,1.824146270751953,0.6337946057319641,0.6337946057319641,0.0,108.7382583618164,83.0,16124.59765625,-0.0,1190.974609375,1.0,283.1499938964844,285.2805480957031,290.8897399902344,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,26997.849609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990862250328064,1.0,0.0,0.0,1.7995922565460205,1.7996013164520264,2.160934684525273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.72607421875,0.0,251.0631561279297,1895.4371337890625,0.0,923.724609375,0.488540917634964,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7878684401512146,0.2499909251928329,0.2271922081708908,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8697238564491272,0.3399336040019989,0.3241238296031952,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.8560913801193237,0.3239448964595794,0.2282478660345077,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8339104652404785,0.2979701161384582,0.2845862507820129,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7277156710624695,0.1950729340314865,0.8890036344528198,285.9540405273437,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.957275390625,1.0,0.4507644474506378,1.0,1.0,0.0,1.0,-2.3446409702301025,2.3446364402771,4.418840035214089e-06,1.8098775148391724,0.6130538582801819,0.6130538582801819,0.0,100.51512145996094,71.0,15485.6640625,-0.0,1137.2703857421875,1.0,283.1499938964844,285.3800354003906,290.8572998046875,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25782.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855028033256531,1.0,0.0,0.0,1.6498081684112549,1.6498162746429443,1.8161858861276414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.756591796875,0.0,203.9031219482422,1895.4371337890625,0.0,851.265380859375,0.4562354981899261,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.7878684401512146,0.2499909251928329,0.2271922081708908,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8697238564491272,0.3399336040019989,0.3241238296031952,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.8560913801193237,0.3239448964595794,0.2282478660345077,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8339104652404785,0.2979701161384582,0.2845862507820129,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7277156710624695,0.1950729340314865,0.8890036344528198,285.9540405273437,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.957275390625,1.0,0.4507644474506378,1.0,1.0,0.0,1.0,-2.3446409702301025,2.3446364402771,4.418840035214089e-06,1.8098775148391724,0.6130538582801819,0.6130538582801819,0.0,100.51512145996094,71.0,15485.6640625,-0.0,1137.2703857421875,1.0,283.1499938964844,285.3800354003906,290.8572998046875,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25782.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855028033256531,1.0,0.0,0.0,1.6498081684112549,1.6498162746429443,1.8161858861276414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.756591796875,0.0,203.9031219482422,1895.4371337890625,0.0,851.265380859375,0.4562354981899261,1.0,0.0,3.0,1.0,0.0
12334380,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.806828498840332,0.2486650794744491,0.2256398200988769,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.8904440999031067,0.3379414975643158,0.3218672275543213,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8761465549468994,0.3221467733383178,0.2267145365476608,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8522826433181763,0.2960972785949707,0.2824426889419555,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7431791424751282,0.1938105821609497,0.8815483450889587,286.0306396484375,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0343017578125,1.0,0.4410214424133301,1.0,1.0,0.0,1.0,-2.3266918659210205,2.3266873359680176,4.351466031948803e-06,1.7959197759628296,0.5921420454978943,0.5921420454978943,0.0,90.8878936767578,59.0,14833.55859375,-0.0,1079.2349853515625,1.0,283.1499938964844,285.48876953125,290.8285827636719,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24527.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711798667907715,1.0,0.0,0.0,1.5055179595947266,1.5055253505706787,1.512395328973071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.640869140625,0.0,164.38070678710938,1895.4371337890625,0.0,780.6981201171875,0.4253685772418976,1.0,0.0,3.0,1.0,0.0
