time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334440,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02996826171875,0.806828498840332,0.2486650794744491,0.2256398200988769,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.8904440999031067,0.3379414975643158,0.3218672275543213,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8761465549468994,0.3221467733383178,0.2267145365476608,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8522826433181763,0.2960972785949707,0.2824426889419555,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293273925781,0.7431791424751282,0.1938105821609497,0.8815483450889587,286.0306396484375,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0343017578125,1.0,0.4410214424133301,1.0,1.0,0.0,1.0,-2.3266918659210205,2.3266873359680176,4.351466031948803e-06,1.7959197759628296,0.5921420454978943,0.5921420454978943,0.0,90.8878936767578,59.0,14833.55859375,-0.0,1079.2349853515625,1.0,283.1499938964844,285.48876953125,290.8285827636719,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24527.03515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711798667907715,1.0,0.0,0.0,1.5055179595947266,1.5055253505706787,1.512395328973071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.640869140625,0.0,164.38070678710938,1895.4371337890625,0.0,780.6981201171875,0.4253685772418976,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.8181838989257812,0.2480447441339492,0.2248868942260742,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.9036881923675536,0.3369852006435394,0.320760577917099,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07647705078125,0.8891174793243408,0.3212894797325134,0.2259651124477386,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.8643004298210144,0.2951963543891907,0.2813889682292938,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0748596191406,0.7532578110694885,0.1932137161493301,0.8779062032699585,286.0766296386719,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.0814819335937,1.0,0.4358565807342529,1.0,1.0,0.0,1.0,-2.3179163932800293,2.317912101745605,4.31872012995882e-06,1.7890931367874146,0.5817180871963501,0.5817180871963501,0.0,85.7371597290039,59.0,14499.2724609375,-0.0,1049.417236328125,1.0,283.1499938964844,285.55194091796875,290.815185546875,291.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,23687.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637471675872803,1.0,0.0,0.0,1.4299743175506592,1.4299812316894531,1.364425656902313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.2158203125,0.0,145.42942810058594,1895.4371337890625,0.0,746.3262939453125,0.411700427532196,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8310022950172424,0.2474613338708877,0.2241604477167129,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.920559823513031,0.3360637128353119,0.3196794986724853,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202697753906,0.90449857711792,0.3204689621925354,0.2252360582351684,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200561523437,0.8787912726402283,0.2943263649940491,0.2803572118282318,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.7654867172241211,0.1926445066928863,0.8743538856506348,286.1203918457031,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445556640625,286.1248779296875,1.0,0.4305444955825805,1.0,1.0,0.0,1.0,-2.3093621730804443,2.3093578815460205,4.28692010245868e-06,1.7824357748031616,0.5712592601776123,0.5712592601776123,0.0,80.41807556152344,47.0,14211.7119140625,-0.0,1019.3858642578124,1.0,283.1499938964844,285.6112365722656,290.80377197265625,291.8310546875,293.1499938964844,293.1499938964844,283.1499938964844,23238.650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562821626663208,1.0,0.0,0.0,1.368430495262146,1.3684370517730713,1.2495075907281716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.829345703125,0.0,131.7865753173828,1895.4371337890625,0.0,713.2867431640625,0.3962523937225342,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.865304172039032,0.2463975697755813,0.2227842956781387,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9647984504699708,0.3343202173709869,0.3175939619541168,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9488813877105712,0.3189322352409363,0.2238379269838333,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9183669686317444,0.2926744520664215,0.2783600091934204,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7985824346542358,0.1915844678878784,0.8675256967544556,286.2216491699219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265319824219,1.0,0.4195865094661712,1.0,1.0,0.0,1.0,-2.292922019958496,2.2929177284240723,4.226143119012704e-06,1.7696362733840942,0.5505707263946533,0.5505707263946533,0.0,69.43096160888672,35.0,13592.8544921875,-0.0,959.2827758789062,1.0,283.1499938964844,285.7456359863281,290.7836608886719,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21922.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412735342979431,1.0,0.0,0.0,1.2397892475128174,1.239795207977295,1.0256264459940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15771484375,0.0,105.24250030517578,1895.4371337890625,0.0,651.1531982421875,0.369053840637207,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2207946777344,0.865304172039032,0.2463975697755813,0.2227842956781387,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.9647984504699708,0.3343202173709869,0.3175939619541168,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9488813877105712,0.3189322352409363,0.2238379269838333,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212829589844,0.9183669686317444,0.2926744520664215,0.2783600091934204,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.7985824346542358,0.1915844678878784,0.8675256967544556,286.2216491699219,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2265319824219,1.0,0.4195865094661712,1.0,1.0,0.0,1.0,-2.292922019958496,2.2929177284240723,4.226143119012704e-06,1.7696362733840942,0.5505707263946533,0.5505707263946533,0.0,69.43096160888672,35.0,13592.8544921875,-0.0,959.2827758789062,1.0,283.1499938964844,285.7456359863281,290.7836608886719,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21922.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412735342979431,1.0,0.0,0.0,1.2397892475128174,1.239795207977295,1.0256264459940213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15771484375,0.0,105.24250030517578,1895.4371337890625,0.0,651.1531982421875,0.369053840637207,1.0,0.0,3.0,1.0,0.0
12334740,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274230957031,0.9117767810821532,0.2454327046871185,0.2215586900711059,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.9990000128746032,0.3329209685325622,0.3075350522994995,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9950947165489196,0.3174984455108642,0.2225590497255325,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.9708935022354126,0.2911072373390198,0.2765059173107147,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.8381552696228027,0.1905993223190307,0.8613265752792358,286.3282165527344,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324279785156,1.0,0.4079090058803558,1.0,1.0,0.0,1.0,-2.2682032585144043,2.26819920539856,4.1363346099387854e-06,1.7507988214492798,0.5301086902618408,0.5301086902618408,0.0,59.33721923828125,53.0,12942.3447265625,-0.0,895.2896728515625,1.0,283.1499938964844,285.8854064941406,290.76611328125,291.71734619140625,293.1499938964844,293.1499938964844,283.1499938964844,20602.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262510180473328,1.0,0.0,0.0,1.1203185319900513,1.120323896408081,8.374839666203115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.97119140625,0.0,83.86319732666016,1895.4371337890625,0.0,594.3699340820312,0.3468725979328155,1.0,0.0,3.0,1.0,0.0
12334800,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3274230957031,0.9117767810821532,0.2454327046871185,0.2215586900711059,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.9990000128746032,0.3329209685325622,0.3075350522994995,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280944824219,0.9950947165489196,0.3174984455108642,0.2225590497255325,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.9708935022354126,0.2911072373390198,0.2765059173107147,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265991210937,0.8381552696228027,0.1905993223190307,0.8613265752792358,286.3282165527344,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324279785156,1.0,0.4079090058803558,1.0,1.0,0.0,1.0,-2.2682032585144043,2.26819920539856,4.1363346099387854e-06,1.7507988214492798,0.5301086902618408,0.5301086902618408,0.0,59.33721923828125,53.0,12942.3447265625,-0.0,895.2896728515625,1.0,283.1499938964844,285.8854064941406,290.76611328125,291.71734619140625,293.1499938964844,293.1499938964844,283.1499938964844,20602.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262510180473328,1.0,0.0,0.0,1.1203185319900513,1.120323896408081,8.374839666203115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.97119140625,0.0,83.86319732666016,1895.4371337890625,0.0,594.3699340820312,0.3468725979328155,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9158244729042052,0.2444374114274978,0.2206452488899231,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.9990000128746032,0.3332341909408569,0.3026997447013855,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9978395700454712,0.3160614371299743,0.2215372323989868,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.9741018414497375,0.289532721042633,0.2749913334846496,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41314697265625,0.8409602642059326,0.189640924334526,0.8568312525749207,286.4149780273437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203186035156,1.0,0.4056700468063354,1.0,1.0,0.0,1.0,-2.2527897357940674,2.2527856826782227,4.079445716342889e-06,1.7382402420043943,0.509378969669342,0.509378969669342,0.0,58.06801223754883,71.0,12383.4130859375,-0.0,875.3781127929688,1.0,283.1499938964844,286.001220703125,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20007.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115839242935181,1.0,0.0,0.0,1.0268634557724,1.0268683433532717,7.035886540052162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.883056640625,0.0,70.28828430175781,1895.4371337890625,0.0,543.7637939453125,0.3295128941535949,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140930175781,0.9158244729042052,0.2444374114274978,0.2206452488899231,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.9990000128746032,0.3332341909408569,0.3026997447013855,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9978395700454712,0.3160614371299743,0.2215372323989868,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.9741018414497375,0.289532721042633,0.2749913334846496,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41314697265625,0.8409602642059326,0.189640924334526,0.8568312525749207,286.4149780273437,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4203186035156,1.0,0.4056700468063354,1.0,1.0,0.0,1.0,-2.2527897357940674,2.2527856826782227,4.079445716342889e-06,1.7382402420043943,0.509378969669342,0.509378969669342,0.0,58.06801223754883,71.0,12383.4130859375,-0.0,875.3781127929688,1.0,283.1499938964844,286.001220703125,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20007.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115839242935181,1.0,0.0,0.0,1.0268634557724,1.0268683433532717,7.035886540052162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.883056640625,0.0,70.28828430175781,1895.4371337890625,0.0,543.7637939453125,0.3295128941535949,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.8927091956138611,0.2434390038251876,0.219885766506195,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.9929348826408386,0.3314610123634338,0.3148843050003052,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9784210324287416,0.314618170261383,0.2206383496522903,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.9499197006225586,0.2879692912101745,0.2736583650112152,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.8221277594566345,0.1886910945177078,0.8532713055610657,286.5185546875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5243530273437,1.0,0.4103212356567383,1.0,1.0,0.0,1.0,-2.2612435817718506,2.261239528656006,4.109941528440686e-06,1.7447513341903689,0.4889226853847503,0.4889226853847503,0.0,61.90856170654297,89.0,11924.072265625,-0.0,897.7236938476562,1.0,283.1499938964844,286.1280517578125,290.7431640625,291.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19630.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978580474853515,1.0,0.0,0.0,0.9457337856292723,0.9457384347915648,5.968033889303115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.2861328125,0.0,60.12542343139648,1895.4371337890625,0.0,500.3956909179688,0.3154922127723694,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.517578125,0.8927091956138611,0.2434390038251876,0.219885766506195,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.9929348826408386,0.3314610123634338,0.3148843050003052,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9784210324287416,0.314618170261383,0.2206383496522903,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.9499197006225586,0.2879692912101745,0.2736583650112152,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.8221277594566345,0.1886910945177078,0.8532713055610657,286.5185546875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5243530273437,1.0,0.4103212356567383,1.0,1.0,0.0,1.0,-2.2612435817718506,2.261239528656006,4.109941528440686e-06,1.7447513341903689,0.4889226853847503,0.4889226853847503,0.0,61.90856170654297,89.0,11924.072265625,-0.0,897.7236938476562,1.0,283.1499938964844,286.1280517578125,290.7431640625,291.6293640136719,293.1499938964844,293.1499938964844,283.1499938964844,19630.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978580474853515,1.0,0.0,0.0,0.9457337856292723,0.9457384347915648,5.968033889303115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.2861328125,0.0,60.12542343139648,1895.4371337890625,0.0,500.3956909179688,0.3154922127723694,1.0,0.0,3.0,1.0,0.0
12335100,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56500244140625,0.8659700751304626,0.2428943067789077,0.2196215987205505,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.9663021564483644,0.3300943076610565,0.3138129711151123,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.9490949511528016,0.3138664364814758,0.2202852070331573,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.9175183176994324,0.2871491312980652,0.2731179893016815,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.798192024230957,0.1881603896617889,0.8520222902297974,286.5658569335937,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5707397460937,1.0,0.4139200150966644,1.0,1.0,0.0,1.0,-2.255387783050537,2.2553837299346924,4.088958121428732e-06,1.740329623222351,0.4786826074123382,0.4786826074123382,0.0,67.16981506347656,89.0,11672.265625,-0.0,912.86572265625,1.0,283.1499938964844,286.1875915527344,290.7398376464844,291.6114196777344,293.1499938964844,293.1499938964844,283.1499938964844,19493.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915359318256378,1.0,0.0,0.0,0.9084998965263368,0.9085044264793396,5.5073567040153655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.07958984375,0.0,55.90953826904297,1895.4371337890625,0.0,481.6309509277344,0.3093874156475067,1.0,0.0,3.0,1.0,0.0
12335160,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426933288574219,0.2423218935728073,0.2193484008312225,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107482910156,0.9366772174835204,0.3288851976394653,0.3128445148468017,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.9188814163208008,0.3130918443202972,0.2199311703443527,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61041259765625,0.8903109431266785,0.286307156085968,0.2725743353366852,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60906982421875,0.7755587697029114,0.1876032352447509,0.850720226764679,286.6107788085937,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182409942150116,1.0,1.0,0.0,1.0,-2.251253604888916,2.251249551773072,4.073997388331918e-06,1.7371031045913696,0.4684061408042907,0.4684061408042907,0.0,73.06270599365234,107.0,11425.0126953125,-0.0,931.3927001953124,1.0,283.1499938964844,286.2440795898437,290.734375,291.5893249511719,293.1499938964844,293.1499938964844,283.1499938964844,19381.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851956665515899,1.0,0.0,0.0,0.8728847503662109,0.8728892207145691,5.08401996057728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.77490234375,0.0,52.11750030517578,1895.4371337890625,0.0,463.537109375,0.3037417829036712,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699462890625,0.8027397394180298,0.2411089837551117,0.2188010960817337,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8851000070571899,0.3267135620117187,0.3112725913524627,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709336519241333,0.3114818930625915,0.219229057431221,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8458332419395447,0.2845626473426819,0.2714962065219879,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.737911581993103,0.1864207834005355,0.8481166362762451,286.7002868652344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7051696777344,1.0,0.4282772541046142,1.0,1.0,0.0,1.0,-2.2434420585632324,2.243438005447388,4.0458098737872206e-06,1.73100745677948,0.4478239715099334,0.4478239715099334,0.0,86.64859771728516,110.0,10935.400390625,-0.0,975.576171875,1.0,283.1499938964844,286.3556213378906,290.7179870605469,291.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19197.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716332256793976,1.0,0.0,0.0,0.8059829473495483,0.8059872388839722,4.334561864993702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.554443359375,0.0,45.55063629150391,1895.4371337890625,0.0,427.129150390625,0.2935590744018554,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699462890625,0.8027397394180298,0.2411089837551117,0.2188010960817337,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70025634765625,0.8851000070571899,0.3267135620117187,0.3112725913524627,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709336519241333,0.3114818930625915,0.219229057431221,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8458332419395447,0.2845626473426819,0.2714962065219879,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.737911581993103,0.1864207834005355,0.8481166362762451,286.7002868652344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7051696777344,1.0,0.4282772541046142,1.0,1.0,0.0,1.0,-2.2434420585632324,2.243438005447388,4.0458098737872206e-06,1.73100745677948,0.4478239715099334,0.4478239715099334,0.0,86.64859771728516,110.0,10935.400390625,-0.0,975.576171875,1.0,283.1499938964844,286.3556213378906,290.7179870605469,291.53814697265625,293.1499938964844,293.1499938964844,283.1499938964844,19197.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716332256793976,1.0,0.0,0.0,0.8059829473495483,0.8059872388839722,4.334561864993702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.554443359375,0.0,45.55063629150391,1895.4371337890625,0.0,427.129150390625,0.2935590744018554,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780188322067261,0.2398475557565689,0.2180633246898651,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579270243644714,0.324705958366394,0.3097580075263977,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451180458068848,0.3098253011703491,0.2183822393417358,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216486573219299,0.282764583826065,0.2702178061008453,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.717052698135376,0.1851783096790313,0.8445276021957397,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346518218517303,1.0,1.0,0.0,1.0,-2.233874559402466,2.233870506286621,4.01148554374231e-06,1.723575234413147,0.427188903093338,0.427188903093338,0.0,96.62687683105467,98.0,10446.7021484375,-0.0,1003.9109497070312,1.0,283.1499938964844,286.4651794433594,290.69940185546875,291.4833374023437,293.1499938964844,293.1499938964844,283.1499938964844,19053.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566959738731384,1.0,0.0,0.0,0.7442423105239868,0.7442464828491211,3.69591681703696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.251220703125,0.0,40.07579040527344,1895.4371337890625,0.0,390.3583984375,0.2846027612686157,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780188322067261,0.2398475557565689,0.2180633246898651,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.8579270243644714,0.324705958366394,0.3097580075263977,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451180458068848,0.3098253011703491,0.2183822393417358,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216486573219299,0.282764583826065,0.2702178061008453,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.717052698135376,0.1851783096790313,0.8445276021957397,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346518218517303,1.0,1.0,0.0,1.0,-2.233874559402466,2.233870506286621,4.01148554374231e-06,1.723575234413147,0.427188903093338,0.427188903093338,0.0,96.62687683105467,98.0,10446.7021484375,-0.0,1003.9109497070312,1.0,283.1499938964844,286.4651794433594,290.69940185546875,291.4833374023437,293.1499938964844,293.1499938964844,283.1499938964844,19053.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566959738731384,1.0,0.0,0.0,0.7442423105239868,0.7442464828491211,3.69591681703696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.251220703125,0.0,40.07579040527344,1895.4371337890625,0.0,390.3583984375,0.2846027612686157,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7720767855644226,0.2386240512132644,0.217036023736,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8513886332511902,0.3228058516979217,0.3080324530601501,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8390285968780518,0.3081958591938019,0.217304989695549,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8154948949813843,0.2809763848781585,0.2686144709587097,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.711407482624054,0.1839401721954345,0.8393775820732117,286.8860778808594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8920593261719,1.0,0.4340823888778686,1.0,1.0,0.0,1.0,-2.2211647033691406,2.221160888671875,3.966130407206947e-06,1.713702917098999,0.4066583216190338,0.4066583216190338,0.0,98.57495880126952,86.0,9982.5693359375,-0.0,998.3723754882812,1.0,283.1499938964844,286.572998046875,290.6820068359375,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,18935.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406608641147613,1.0,0.0,0.0,0.6873472332954407,0.6873512268066406,3.1524326260523594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.83447265625,0.0,35.47176742553711,1895.4371337890625,0.0,354.3287048339844,0.2766526639461517,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7720767855644226,0.2386240512132644,0.217036023736,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8513886332511902,0.3228058516979217,0.3080324530601501,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.8390285968780518,0.3081958591938019,0.217304989695549,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856201171875,0.8154948949813843,0.2809763848781585,0.2686144709587097,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839111328125,0.711407482624054,0.1839401721954345,0.8393775820732117,286.8860778808594,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8920593261719,1.0,0.4340823888778686,1.0,1.0,0.0,1.0,-2.2211647033691406,2.221160888671875,3.966130407206947e-06,1.713702917098999,0.4066583216190338,0.4066583216190338,0.0,98.57495880126952,86.0,9982.5693359375,-0.0,998.3723754882812,1.0,283.1499938964844,286.572998046875,290.6820068359375,291.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,18935.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406608641147613,1.0,0.0,0.0,0.6873472332954407,0.6873512268066406,3.1524326260523594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.83447265625,0.0,35.47176742553711,1895.4371337890625,0.0,354.3287048339844,0.2766526639461517,1.0,0.0,3.0,1.0,0.0
12335580,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7767664194107056,0.2375364899635315,0.2159219086170196,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561528921127319,0.3210492432117462,0.3062309920787811,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437352180480957,0.3066871464252472,0.2161493301391601,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819772481918335,0.2792817950248718,0.2668793797492981,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7152095437049866,0.1827847808599472,0.8335511088371277,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294309616088867,1.0,1.0,0.0,1.0,-2.207192659378052,2.207188844680786,3.916537480108673e-06,1.7028203010559082,0.3863211274147033,0.3863211274147033,0.0,95.19955444335938,74.0,9522.1640625,-0.0,971.5870361328124,1.0,283.1499938964844,286.68212890625,290.6678161621094,291.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18835.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242623448371887,1.0,0.0,0.0,0.6352826952934265,0.6352866291999817,2.6929450669399564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.7373046875,0.0,31.58980941772461,1895.4371337890625,0.0,320.67095947265625,0.2695666253566742,1.0,0.0,3.0,1.0,0.0
12335640,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7767664194107056,0.2375364899635315,0.2159219086170196,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561528921127319,0.3210492432117462,0.3062309920787811,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437352180480957,0.3066871464252472,0.2161493301391601,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819772481918335,0.2792817950248718,0.2668793797492981,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7152095437049866,0.1827847808599472,0.8335511088371277,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294309616088867,1.0,1.0,0.0,1.0,-2.207192659378052,2.207188844680786,3.916537480108673e-06,1.7028203010559082,0.3863211274147033,0.3863211274147033,0.0,95.19955444335938,74.0,9522.1640625,-0.0,971.5870361328124,1.0,283.1499938964844,286.68212890625,290.6678161621094,291.3799133300781,293.1499938964844,293.1499938964844,283.1499938964844,18835.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242623448371887,1.0,0.0,0.0,0.6352826952934265,0.6352866291999817,2.6929450669399564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.7373046875,0.0,31.58980941772461,1895.4371337890625,0.0,320.67095947265625,0.2695666253566742,1.0,0.0,3.0,1.0,0.0
12335700,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7821033000946045,0.2370334416627884,0.2153556048870086,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0385437011719,0.8617296814918518,0.3202117681503296,0.3053208887577057,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.8491445779800415,0.3059695959091186,0.215561106801033,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.8247495889663696,0.2784646153450012,0.2659905254840851,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.7196046113967896,0.1822373270988464,0.8305327296257019,287.0386047363281,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0566711425781,287.04425048828125,1.0,0.4260407090187073,1.0,1.0,0.0,1.0,-2.200019598007202,2.2000155448913574,3.891202595696086e-06,1.6972309350967407,0.3762147128582001,0.3762147128582001,0.0,92.194091796875,74.0,9296.185546875,-0.0,953.1871337890624,1.0,283.1499938964844,286.73553466796875,290.66168212890625,291.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,18787.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161370098590851,1.0,0.0,0.0,0.6107918620109558,0.610795795917511,2.4893157757333032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.591552734375,0.0,29.86017417907715,1895.4371337890625,0.0,305.02813720703125,0.2663301229476928,1.0,0.0,3.0,1.0,0.0
12335760,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.7892425060272217,0.2365510761737823,0.214786946773529,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8692790269851685,0.3193946480751037,0.3044080436229706,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.8564540147781372,0.3052710592746734,0.2149696499109268,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08892822265625,0.8313899040222168,0.2776632308959961,0.2650938928127289,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.7253623008728027,0.1817069798707962,0.8274818062782288,287.08935546875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.094970703125,1.0,0.422138899564743,1.0,1.0,0.0,1.0,-2.1927881240844727,2.192784309387207,3.86574993171962e-06,1.6915953159332275,0.3661427795886993,0.3661427795886993,0.0,88.57465362548828,62.0,9072.15625,-0.0,932.5496826171876,1.0,283.1499938964844,286.78826904296875,290.6557006835937,291.333740234375,293.1499938964844,293.1499938964844,283.1499938964844,18739.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081105589866638,1.0,0.0,0.0,0.5872647762298584,0.587268590927124,2.3012370675701284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.20068359375,0.0,28.2529296875,1895.4371337890625,0.0,290.16485595703125,0.2632969319820404,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18896484375,0.8087650537490845,0.2356311976909637,0.2136473357677459,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8904361128807068,0.3178043067455292,0.3025789558887481,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8770487308502197,0.3039155006408691,0.2137822061777115,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.849957287311554,0.276094913482666,0.2632871270179748,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.7410902976989746,0.1806856840848922,0.8213366270065308,287.1899108886719,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19549560546875,1.0,0.4132311940193176,1.0,1.0,0.0,1.0,-2.1782450675964355,2.17824125289917,3.814828232862055e-06,1.680259346961975,0.3460895419120788,0.3460895419120788,0.0,80.07905578613281,50.0,8630.529296875,-0.0,886.9219360351562,1.0,283.1499938964844,286.8915100097656,290.64337158203125,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923604190349579,1.0,0.0,0.0,0.5429542660713196,0.5429580211639404,1.9670705952989923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.6943359375,0.0,25.36310386657715,1895.4371337890625,0.0,262.4642333984375,0.2577894330024719,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.18896484375,0.8087650537490845,0.2356311976909637,0.2136473357677459,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.8904361128807068,0.3178043067455292,0.3025789558887481,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1897277832031,0.8770487308502197,0.3039155006408691,0.2137822061777115,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.849957287311554,0.276094913482666,0.2632871270179748,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1878967285156,0.7410902976989746,0.1806856840848922,0.8213366270065308,287.1899108886719,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19549560546875,1.0,0.4132311940193176,1.0,1.0,0.0,1.0,-2.1782450675964355,2.17824125289917,3.814828232862055e-06,1.680259346961975,0.3460895419120788,0.3460895419120788,0.0,80.07905578613281,50.0,8630.529296875,-0.0,886.9219360351562,1.0,283.1499938964844,286.8915100097656,290.64337158203125,291.2885131835937,293.1499938964844,293.1499938964844,283.1499938964844,18648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923604190349579,1.0,0.0,0.0,0.5429542660713196,0.5429580211639404,1.9670705952989923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.6943359375,0.0,25.36310386657715,1895.4371337890625,0.0,262.4642333984375,0.2577894330024719,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.83470219373703,0.2347546070814132,0.2125076651573181,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885437011719,0.9229202270507812,0.3162558972835541,0.3007484078407287,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884521484375,0.9076938629150392,0.302599549293518,0.2125919163227081,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8781635761260986,0.2745587527751922,0.2614688575267792,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28662109375,0.7648647427558899,0.1797042042016983,0.8151705861091614,287.2886047363281,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2940979003906,1.0,0.4032104313373565,1.0,1.0,0.0,1.0,-2.163657665252685,2.163654088973999,3.7641132166754687e-06,1.6688872575759888,0.326141357421875,0.326141357421875,0.0,70.41535949707031,38.0,8198.986328125,-0.0,837.5293579101562,1.0,283.1499938964844,286.99127197265625,290.62957763671875,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,18566.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769812285900116,1.0,0.0,0.0,0.5021492838859558,0.5021581053733826,1.6825158155597822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.76953125,0.0,22.85702896118164,1895.4371337890625,0.0,236.91751098632807,0.2529788911342621,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2876892089844,0.83470219373703,0.2347546070814132,0.2125076651573181,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885437011719,0.9229202270507812,0.3162558972835541,0.3007484078407287,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884521484375,0.9076938629150392,0.302599549293518,0.2125919163227081,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881774902344,0.8781635761260986,0.2745587527751922,0.2614688575267792,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28662109375,0.7648647427558899,0.1797042042016983,0.8151705861091614,287.2886047363281,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2940979003906,1.0,0.4032104313373565,1.0,1.0,0.0,1.0,-2.163657665252685,2.163654088973999,3.7641132166754687e-06,1.6688872575759888,0.326141357421875,0.326141357421875,0.0,70.41535949707031,38.0,8198.986328125,-0.0,837.5293579101562,1.0,283.1499938964844,286.99127197265625,290.62957763671875,291.2428894042969,293.1499938964844,293.1499938964844,283.1499938964844,18566.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769812285900116,1.0,0.0,0.0,0.5021492838859558,0.5021581053733826,1.6825158155597822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.76953125,0.0,22.85702896118164,1895.4371337890625,0.0,236.91751098632807,0.2529788911342621,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.8734865188598633,0.233904018998146,0.2113684862852096,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38592529296875,0.9712105393409728,0.3147324323654175,0.2989172637462616,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.9570139646530152,0.3013067543506622,0.2113998383283615,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.9223037362098694,0.2730392217636108,0.2596420645713806,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.8015511631965637,0.178747147321701,0.8089997172355652,287.3859558105469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915405273437,1.0,0.3924239575862884,1.0,1.0,0.0,1.0,-2.149052381515503,2.1490488052368164,3.713698561114143e-06,1.65749990940094,0.3062833547592163,0.3062833547592163,0.0,60.065948486328125,41.0,7773.9443359375,-0.0,786.2505493164062,1.0,283.1499938964844,287.0877685546875,290.6141662597656,291.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18452.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619531095027923,1.0,0.0,0.0,0.4640226662158966,0.4713349044322967,1.4367191880637621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.8291015625,0.0,20.94827079772949,1895.4371337890625,0.0,212.9688720703125,0.2489713281393051,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.8734865188598633,0.233904018998146,0.2113684862852096,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38592529296875,0.9712105393409728,0.3147324323654175,0.2989172637462616,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.9570139646530152,0.3013067543506622,0.2113998383283615,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.9223037362098694,0.2730392217636108,0.2596420645713806,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.8015511631965637,0.178747147321701,0.8089997172355652,287.3859558105469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915405273437,1.0,0.3924239575862884,1.0,1.0,0.0,1.0,-2.149052381515503,2.1490488052368164,3.713698561114143e-06,1.65749990940094,0.3062833547592163,0.3062833547592163,0.0,60.065948486328125,41.0,7773.9443359375,-0.0,786.2505493164062,1.0,283.1499938964844,287.0877685546875,290.6141662597656,291.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18452.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619531095027923,1.0,0.0,0.0,0.4640226662158966,0.4713349044322967,1.4367191880637621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2530.8291015625,0.0,20.94827079772949,1895.4371337890625,0.0,212.9688720703125,0.2489713281393051,1.0,0.0,3.0,1.0,0.0
12336180,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9028839468955994,0.2330679893493652,0.2104163318872451,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.9977595210075378,0.3132280707359314,0.2972845733165741,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862060546875,0.986749231815338,0.3000306189060211,0.2103531658649444,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48590087890625,0.9561840295791626,0.2715286612510681,0.2580051124095917,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843139648437,0.826544463634491,0.1778020709753036,0.8037514686584473,287.4863586425781,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0639343261719,287.4920654296875,1.0,0.3861216306686401,1.0,1.0,0.0,1.0,-2.136383533477783,2.1363799571990967,3.670227897600853e-06,1.6475998163223269,0.2865959107875824,0.2865959107875824,0.0,54.30213165283203,59.0,7354.72509765625,-0.0,754.022705078125,1.0,283.1499938964844,287.1843566894531,290.5981750488281,291.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18255.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476068675518036,1.0,0.0,0.0,0.4279533624649048,0.4709774255752563,1.2220426448550372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.268798828125,0.0,20.482711791992188,1895.4371337890625,0.0,190.6688995361328,0.2465888261795044,1.0,0.0,3.0,1.0,0.0
12336240,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48541259765625,0.9028839468955994,0.2330679893493652,0.2104163318872451,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.9977595210075378,0.3132280707359314,0.2972845733165741,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862060546875,0.986749231815338,0.3000306189060211,0.2103531658649444,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.48590087890625,0.9561840295791626,0.2715286612510681,0.2580051124095917,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843139648437,0.826544463634491,0.1778020709753036,0.8037514686584473,287.4863586425781,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0639343261719,287.4920654296875,1.0,0.3861216306686401,1.0,1.0,0.0,1.0,-2.136383533477783,2.1363799571990967,3.670227897600853e-06,1.6475998163223269,0.2865959107875824,0.2865959107875824,0.0,54.30213165283203,59.0,7354.72509765625,-0.0,754.022705078125,1.0,283.1499938964844,287.1843566894531,290.5981750488281,291.1527099609375,293.1499938964844,293.1499938964844,283.1499938964844,18255.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476068675518036,1.0,0.0,0.0,0.4279533624649048,0.4709774255752563,1.2220426448550372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.268798828125,0.0,20.482711791992188,1895.4371337890625,0.0,190.6688995361328,0.2465888261795044,1.0,0.0,3.0,1.0,0.0
