time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53497314453125,0.8993156552314758,0.2326408922672271,0.2100565284490585,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5358581542969,0.9947909116744996,0.3124738931655884,0.2965957522392273,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357666015625,0.9834526181221008,0.2993876934051513,0.2099224328994751,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53546142578125,0.9518715143203736,0.2707665860652923,0.25730961561203,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339050292969,0.82337486743927,0.1773223280906677,0.8017098903656006,287.5359191894531,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06463623046875,287.5415344238281,1.0,0.3861155211925506,1.0,1.0,0.0,1.0,-2.1313164234161377,2.131312847137451,3.652892928585061e-06,1.6436245441436768,0.2768024504184723,0.2768024504184723,0.0,54.63706970214844,59.0,7154.3349609375,-0.0,750.8157348632812,1.0,283.1499938964844,287.2318420410156,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406041860580444,1.0,0.0,0.0,0.4113906919956207,0.474620521068573,1.1292819124264495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.85498046875,0.0,20.47469520568848,1895.4371337890625,0.0,179.87539672851562,0.2458585351705551,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.8854222893714905,0.2321933954954147,0.2097501009702682,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843200683594,0.9824862480163574,0.3117047548294067,0.2959684729576111,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.9697464108467102,0.2987289428710937,0.2095360308885574,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839233398437,0.935349941253662,0.2699888050556183,0.2566737532615661,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823669433594,0.8114287853240967,0.1768268197774887,0.7999507188796997,287.5843505859375,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898132324219,1.0,0.3875357806682586,1.0,1.0,0.0,1.0,-2.126890182495117,2.126886367797852,3.6378066852194016e-06,1.640164494514465,0.2670266628265381,0.2670266628265381,0.0,56.76730728149414,77.0,6960.271484375,-0.0,754.6685791015625,1.0,283.1499938964844,287.27783203125,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336325883865356,1.0,0.0,0.0,0.3957558572292328,0.4778335392475128,1.045090858298181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.87060546875,0.0,20.47911071777344,1895.4371337890625,0.0,169.1348114013672,0.2452786117792129,1.0,0.0,3.0,1.0,0.0
12336420,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.8460859656333923,0.2312201559543609,0.2092124223709106,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.936884343624115,0.3101076781749725,0.2948105037212372,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9217857718467712,0.2973459959030151,0.2088309377431869,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8888581395149231,0.2683687806129455,0.2554945349693298,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.7741295695304871,0.1757709383964538,0.7968690395355225,287.6770324707031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822204589844,1.0,0.3936688601970672,1.0,1.0,0.0,1.0,-2.1188886165618896,2.118885040283203,3.610637122619664e-06,1.6339200735092163,0.2474849224090576,0.2474849224090576,0.0,64.80233001708984,95.0,6586.392578125,-0.0,776.7111206054688,1.0,283.1499938964844,287.3650207519531,290.5545349121094,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,18110.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197617530822754,1.0,0.0,0.0,0.3666701912879944,0.4820392429828644,9.02810448621949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.718994140625,0.0,20.44887351989746,1895.4371337890625,0.0,147.62010192871094,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
12336480,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.8460859656333923,0.2312201559543609,0.2092124223709106,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.677001953125,0.936884343624115,0.3101076781749725,0.2948105037212372,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6768798828125,0.9217857718467712,0.2973459959030151,0.2088309377431869,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8888581395149231,0.2683687806129455,0.2554945349693298,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.7741295695304871,0.1757709383964538,0.7968690395355225,287.6770324707031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822204589844,1.0,0.3936688601970672,1.0,1.0,0.0,1.0,-2.1188886165618896,2.118885040283203,3.610637122619664e-06,1.6339200735092163,0.2474849224090576,0.2474849224090576,0.0,64.80233001708984,95.0,6586.392578125,-0.0,776.7111206054688,1.0,283.1499938964844,287.3650207519531,290.5545349121094,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,18110.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197617530822754,1.0,0.0,0.0,0.3666701912879944,0.4820392429828644,9.02810448621949e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.718994140625,0.0,20.44887351989746,1895.4371337890625,0.0,147.62010192871094,0.2443301975727081,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073968291282654,0.2301388680934906,0.2087137252092361,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869524598121643,0.3084224164485931,0.2937141954898834,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745800852775574,0.2958680689334869,0.2081662118434906,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455682396888733,0.266654372215271,0.2543706893920898,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.737521231174469,0.1746196448802948,0.7940455079078674,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.064697265625,287.7695007324219,1.0,0.4028309285640716,1.0,1.0,0.0,1.0,-2.111433744430542,2.1114301681518555,3.585436388675589e-06,1.6281107664108276,0.2279097288846969,0.2279097288846969,0.0,76.45408630371094,98.0,6228.4775390625,-0.0,812.072265625,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060949444770813,1.0,0.0,0.0,0.3398644030094147,0.4840962588787079,7.931963530438681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.665283203125,0.0,20.36675262451172,1895.4371337890625,0.0,125.9757843017578,0.2435037940740585,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073968291282654,0.2301388680934906,0.2087137252092361,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869524598121643,0.3084224164485931,0.2937141954898834,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745800852775574,0.2958680689334869,0.2081662118434906,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455682396888733,0.266654372215271,0.2543706893920898,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.737521231174469,0.1746196448802948,0.7940455079078674,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.064697265625,287.7695007324219,1.0,0.4028309285640716,1.0,1.0,0.0,1.0,-2.111433744430542,2.1114301681518555,3.585436388675589e-06,1.6281107664108276,0.2279097288846969,0.2279097288846969,0.0,76.45408630371094,98.0,6228.4775390625,-0.0,812.072265625,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060949444770813,1.0,0.0,0.0,0.3398644030094147,0.4840962588787079,7.931963530438681e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.665283203125,0.0,20.36675262451172,1895.4371337890625,0.0,125.9757843017578,0.2435037940740585,1.0,0.0,3.0,1.0,0.0
12336660,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782171905040741,0.2289676666259765,0.2080273777246475,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593863844871521,0.3066546320915222,0.2924312949180603,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848080575466156,0.2943053245544433,0.2073610424995422,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209079504013062,0.2648525834083557,0.253055214881897,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162169814109802,0.1733807325363159,0.7903088927268982,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088593125343323,1.0,1.0,0.0,1.0,-2.102035522460937,2.102031946182251,3.5538491829356644e-06,1.620816707611084,0.2082270979881286,0.2082270979881286,0.0,85.38145446777344,86.0,5882.60546875,-0.0,835.65771484375,1.0,283.1499938964844,287.52691650390625,290.5073547363281,290.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18090.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938829660415649,1.0,0.0,0.0,0.3149016201496124,0.4851341545581817,7.0595107537485555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3819580078125,0.0,20.26146507263184,1895.4371337890625,0.0,99.61326599121094,0.2427414953708648,1.0,0.0,3.0,1.0,0.0
12336720,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.782171905040741,0.2289676666259765,0.2080273777246475,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593863844871521,0.3066546320915222,0.2924312949180603,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.848080575466156,0.2943053245544433,0.2073610424995422,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209079504013062,0.2648525834083557,0.253055214881897,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.7162169814109802,0.1733807325363159,0.7903088927268982,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088593125343323,1.0,1.0,0.0,1.0,-2.102035522460937,2.102031946182251,3.5538491829356644e-06,1.620816707611084,0.2082270979881286,0.2082270979881286,0.0,85.38145446777344,86.0,5882.60546875,-0.0,835.65771484375,1.0,283.1499938964844,287.52691650390625,290.5073547363281,290.9496459960937,293.1499938964844,293.1499938964844,283.1499938964844,18090.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938829660415649,1.0,0.0,0.0,0.3149016201496124,0.4851341545581817,7.0595107537485555e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3819580078125,0.0,20.26146507263184,1895.4371337890625,0.0,99.61326599121094,0.2427414953708648,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762877345085144,0.2277519702911377,0.2070199400186538,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529803156852722,0.30483078956604,0.290803998708725,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842042088508606,0.2926898300647735,0.2063029110431671,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147305250167847,0.262992262840271,0.2513922452926636,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105065584182739,0.1720883995294571,0.7849384546279907,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0613708496094,287.9242248535156,1.0,0.4080964624881744,1.0,1.0,0.0,1.0,-2.089155912399292,2.089152336120605,3.5108016618323745e-06,1.610817551612854,0.1883344501256942,0.1883344501256942,0.0,87.00896453857422,74.0,5547.45068359375,-0.0,829.8773803710938,1.0,283.1499938964844,287.60400390625,290.5194396972656,290.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917901277542114,1.0,0.0,0.0,0.2915154099464416,0.4857400953769684,6.3357754598314395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7169189453125,0.0,20.15191650390625,1895.4371337890625,0.0,87.61045837402344,0.2420358210802078,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762877345085144,0.2277519702911377,0.2070199400186538,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529803156852722,0.30483078956604,0.290803998708725,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842042088508606,0.2926898300647735,0.2063029110431671,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147305250167847,0.262992262840271,0.2513922452926636,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105065584182739,0.1720883995294571,0.7849384546279907,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0613708496094,287.9242248535156,1.0,0.4080964624881744,1.0,1.0,0.0,1.0,-2.089155912399292,2.089152336120605,3.5108016618323745e-06,1.610817551612854,0.1883344501256942,0.1883344501256942,0.0,87.00896453857422,74.0,5547.45068359375,-0.0,829.8773803710938,1.0,283.1499938964844,287.60400390625,290.5194396972656,290.9325256347656,293.1499938964844,293.1499938964844,283.1499938964844,18083.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917901277542114,1.0,0.0,0.0,0.2915154099464416,0.4857400953769684,6.3357754598314395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7169189453125,0.0,20.15191650390625,1895.4371337890625,0.0,87.61045837402344,0.2420358210802078,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.777828574180603,0.2271388322114944,0.2064349949359893,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8545188307762146,0.3039056062698364,0.2898977994918823,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435840606689453,0.2918709814548492,0.2057068794965744,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8160258531570435,0.2620486319065094,0.250467836856842,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116397023200989,0.1714331805706024,0.7818285822868347,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604553222656,287.9583435058594,1.0,0.4060439169406891,1.0,1.0,0.0,1.0,-2.0818045139312744,2.081801176071167,3.4863387554651126e-06,1.6050976514816284,0.1782799810171127,0.1782799810171127,0.0,85.81189727783203,74.0,5384.455078125,-0.0,819.0620727539062,1.0,283.1499938964844,287.6419372558594,290.5084533691406,290.9154357910156,293.1499938964844,293.1499938964844,283.1499938964844,18080.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917444705963135,1.0,0.0,0.0,0.2803557217121124,0.4859688282012939,6.0149942804343945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.121826171875,0.0,20.098615646362305,1895.4371337890625,0.0,87.33112335205078,0.241704449057579,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7815794348716736,0.2265223413705825,0.2058125138282776,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583980798721313,0.302972137928009,0.2889472246170044,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8473794460296631,0.291045069694519,0.2050790339708328,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.819451093673706,0.2610968351364136,0.2494990527629852,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.714695155620575,0.1707735359668731,0.7785241007804871,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031587839126587,1.0,1.0,0.0,1.0,-2.0740294456481934,2.074026107788086,3.46056253874849e-06,1.5990453958511353,0.1681430786848068,0.1681430786848068,0.0,83.67879486083984,62.0,5224.73486328125,-0.0,804.6356201171875,1.0,283.1499938964844,287.67974853515625,290.48992919921875,290.8886413574219,293.1499938964844,293.1499938964844,283.1499938964844,18076.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914066314697265,1.0,0.0,0.0,0.2695320546627044,0.4861761331558227,5.7164273314924685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.0516357421875,0.0,20.04724884033203,1895.4371337890625,0.0,85.25301361083984,0.2413873672485351,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04803466796875,0.7949553728103638,0.2252755314111709,0.2044816464185714,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0485534667969,0.8725284337997437,0.3010788857936859,0.2869431376457214,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484924316406,0.8611319661140442,0.2893696129322052,0.203749418258667,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483093261719,0.8317379355430603,0.2591680288314819,0.2474593073129654,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473327636719,0.725386917591095,0.1694408655166626,0.771481990814209,288.048583984375,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0520324707031,1.0,0.3955254852771759,1.0,1.0,0.0,1.0,-2.057521343231201,2.0575180053710938,3.4061695259879343e-06,1.586189866065979,0.1475964039564132,0.1475964039564132,0.0,77.39205169677734,50.0,4915.373046875,-0.0,768.176513671875,1.0,283.1499938964844,287.7557983398437,290.446044921875,290.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18070.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902133762836456,1.0,0.0,0.0,0.2488459348678589,0.4865734279155731,5.174973782828829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6268310546875,0.0,19.95165252685547,1895.4371337890625,0.0,77.82645416259766,0.2407950013875961,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04803466796875,0.7949553728103638,0.2252755314111709,0.2044816464185714,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0485534667969,0.8725284337997437,0.3010788857936859,0.2869431376457214,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484924316406,0.8611319661140442,0.2893696129322052,0.203749418258667,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483093261719,0.8317379355430603,0.2591680288314819,0.2474593073129654,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473327636719,0.725386917591095,0.1694408655166626,0.771481990814209,288.048583984375,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0520324707031,1.0,0.3955254852771759,1.0,1.0,0.0,1.0,-2.057521343231201,2.0575180053710938,3.4061695259879343e-06,1.586189866065979,0.1475964039564132,0.1475964039564132,0.0,77.39205169677734,50.0,4915.373046875,-0.0,768.176513671875,1.0,283.1499938964844,287.7557983398437,290.446044921875,290.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,18070.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902133762836456,1.0,0.0,0.0,0.2488459348678589,0.4865734279155731,5.174973782828829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6268310546875,0.0,19.95165252685547,1895.4371337890625,0.0,77.82645416259766,0.2407950013875961,1.0,0.0,3.0,1.0,0.0
12337140,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.8159435987472534,0.0,0.2030664086341858,297.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.8958369493484497,0.0,0.2848367691040039,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.8839605450630188,0.0,0.2023460865020752,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.8519772887229919,0.0,0.2453189492225647,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.7424195408821106,0.0,0.7640358209609985,288.1048278808594,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0560913085937,288.1080322265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0400938987731934,2.040090560913086,3.349243797856616e-06,1.5726114511489868,0.0,0.0,0.0,69.25048828125,60.0,4619.400390625,-0.0,725.0531616210938,0.0,283.1499938964844,287.833251953125,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293732464313507,0.4869773983955383,4.694277855321616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8660945892334,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.8159435987472534,0.0,0.2030664086341858,297.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.8958369493484497,0.0,0.2848367691040039,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.8839605450630188,0.0,0.2023460865020752,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.8519772887229919,0.0,0.2453189492225647,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036682128906,0.7424195408821106,0.0,0.7640358209609985,288.1048278808594,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0560913085937,288.1080322265625,0.0,0.0,1.0,1.0,0.0,1.0,-2.0400938987731934,2.040090560913086,3.349243797856616e-06,1.5726114511489868,0.0,0.0,0.0,69.25048828125,60.0,4619.400390625,-0.0,725.0531616210938,0.0,283.1499938964844,287.833251953125,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293732464313507,0.4869773983955383,4.694277855321616e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8660945892334,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21270751953125,0.3575741052627563,0.0,0.0008403412648476,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2156982421875,0.3575741052627563,0.0,0.0008849232690408,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.3575741052627563,0.0,0.0006536010187119,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139892578125,0.3575741052627563,0.0,0.000884921522811,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094116210937,0.0,0.0,0.0041976636275649,288.2362670898437,294.1499938964844,290.3157958984375,287.3807983398437,290.2968139648437,296.6448974609375,286.9217529296875,0.0,0.0,0.7978012561798096,1.0,0.2021987289190292,1.0,-0.0089550223201513,0.009032473899424,-7.745199400233105e-05,-0.0112297805026173,0.0,0.0,0.0,-0.0469727478921413,60.0,907.0274658203124,-0.0,-5.467455139296362e-06,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,6.315531209111214e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892796694400086e-14,2.096207186779928e-13,1.1967226464822978e-19,9.55683421288711e-10,9.556823110656863e-10,1.0970696617454813e-15,0.0,0.0,-0.0,0.0,0.0,2.7289998043444795e-22,1.4222513673734706e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2206726074219,0.0,0.0,0.0008311742567457,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2229919433594,0.0,0.0,0.0011365278623998,297.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0008098880061879,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,0.0009908946231007,297.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,0.0032310558017343,288.24566650390625,294.1499938964844,290.2825012207031,287.3567199707031,290.29327392578125,296.0197448730469,286.3222351074219,0.0,0.0,0.6000000238418579,1.0,0.4000000059604645,1.0,-0.0084097562357783,0.0088573023676872,-0.0004475458699744,-0.0111842239275574,0.0,0.0,0.0,-0.0441718101501464,60.0,347.5819396972656,-0.0,-4.811473900190322e-06,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.323318045736747e-28,-1.9596131109636075e-27,-1.2438122017011175e-30,6.960805091153147e-18,6.955904873204381e-18,4.9007090872528386e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.217529296875,0.0,0.0,0.0001157814695034,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,0.0001291928783757,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,9.459932334721088e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21807861328125,0.0,0.0,0.0001251406065421,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.21502685546875,0.0,0.0,0.0005527297616936,288.24072265625,294.1499938964844,290.2490539550781,287.3324279785156,290.29266357421875,295.2427978515625,286.1272277832031,0.0,0.0,0.4000000059604645,1.0,0.6000000238418579,1.0,-0.0012199694756418,0.0058179628103971,-0.0045979935675859,-0.0132298497483134,0.0,0.0,0.0,-0.0071827662177383,60.0,131.94537353515625,-0.0,-1.0166186115156961e-07,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1912675013636056e-32,-1.6424822568894884e-32,-3.778491041525914e-33,2.5561668171155424e-21,2.0532090968374068e-21,5.029576697910376e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,9.713922918308526e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,0.0001029503328027,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181701660156,0.0,0.0,7.596435898449272e-05,297.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0001025835226755,297.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,0.0004829108656849,288.2388000488281,294.1499938964844,290.2157897949219,287.3081970214844,290.2921447753906,294.5010070800781,286.08758544921875,0.0,0.0,0.2000000029802322,1.0,0.800000011920929,1.0,-0.0010341864544898,0.0065192366018891,-0.0054850499145686,-0.0124714681878685,0.0,0.0,0.0,-0.0063620163127779,60.0,50.20760726928711,-0.0,-7.28946432104749e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7290043028225214e-36,-5.966656935247494e-36,-2.9026488318545103e-36,-8.926844919225086e-22,-4.856524596676401e-22,-4.0703200701131947e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152099609375,0.0,0.0,9.526988287689164e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,0.000100322846265,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,7.409822865156457e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157897949219,0.0,0.0,0.0001003233846859,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,0.0004758958530146,288.23681640625,294.1499938964844,290.1827087402344,287.28399658203125,290.2912902832031,293.8650817871094,286.10382080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151810711249,0.0066517614759504,-0.0056365807540714,-0.0122992265969514,0.0,0.0,0.0,-0.0062885317020118,60.0,20.198400497436523,-0.0,-7.02722928735966e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2805291727807803e-40,2.769105895352271e-40,1.493335747461671e-40,-9.489749807899874e-22,-4.743943416993052e-22,-4.745806390906822e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,9.526173380436376e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,0.0001003156139631,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2155456542969,0.0,0.0,7.409273530356586e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,0.0001003153956844,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113647460937,0.0,0.0,0.0004758503346238,288.2347106933594,294.1499938964844,290.1498413085937,287.2598876953125,290.2901611328125,293.31768798828125,286.1387023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151346214115,0.0066426564007997,-0.0056275213137269,-0.0122694997116923,0.0,0.0,0.0,-0.0062867272645235,60.0,9.093177795410156,-0.0,-7.025981574315665e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.48845733819276e-22,-4.744200901192516e-22,-4.744255932129264e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.523707558400928e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,0.0001002896897261,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,7.407357770716771e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0001002894496195,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.000475727050798,288.2301940917969,294.1499938964844,290.0847473144531,287.2118835449219,290.2870483398437,292.4422912597656,286.2196960449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148704750463,0.0066156317479908,-0.0056007611565291,-0.0122157232835888,0.0,0.0,0.0,-0.0062807379290461,60.0,3.439393281936645,-0.0,-7.022321568683766e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.7442089791281885e-22,-4.744206959644268e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.523707558400928e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,0.0001002896897261,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126159667969,0.0,0.0,7.407357770716771e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0001002894496195,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2084655761719,0.0,0.0,0.000475727050798,288.2301940917969,294.1499938964844,290.0847473144531,287.2118835449219,290.2870483398437,292.4422912597656,286.2196960449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148704750463,0.0066156317479908,-0.0056007611565291,-0.0122157232835888,0.0,0.0,0.0,-0.0062807379290461,60.0,3.439393281936645,-0.0,-7.022321568683766e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.7442089791281885e-22,-4.744206959644268e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,9.521133324597032e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.0001002625722321,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,7.405355427181348e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,0.0001002623394015,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,0.0004755984991788,288.22528076171875,294.1499938964844,290.0204772949219,287.1641845703125,290.2828369140625,291.7919616699219,286.2977600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145945707336,0.0065875654108822,-0.0055729704909026,-0.0121598755940794,0.0,0.0,0.0,-0.0062745097093284,60.0,2.740013360977173,-0.0,-7.01850311202179e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744208474257206e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.207763671875,0.0,0.0,9.521133324597032e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.0001002625722321,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,7.405355427181348e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,0.0001002623394015,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,0.0004755984991788,288.22528076171875,294.1499938964844,290.0204772949219,287.1641845703125,290.2828369140625,291.7919616699219,286.2977600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145945707336,0.0065875654108822,-0.0055729704909026,-0.0121598755940794,0.0,0.0,0.0,-0.0062745097093284,60.0,2.740013360977173,-0.0,-7.01850311202179e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744208474257206e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20428466796875,0.0,0.0,9.518499427940696e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001002348290057,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.403306517517194e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0001002345961751,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0004754669498652,288.2200012207031,294.1499938964844,289.95709228515625,287.1167907714844,290.2775573730469,291.30279541015625,286.3692932128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143121471628,0.0065588462166488,-0.0055445339530706,-0.012102729640901,0.0,0.0,0.0,-0.0062681366689503,60.0,2.5645945072174072,-0.0,-7.014597258603318e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.20428466796875,0.0,0.0,9.518499427940696e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20587158203125,0.0,0.0,0.0001002348290057,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,7.403306517517194e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.204833984375,0.0,0.0,0.0001002345961751,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2018737792969,0.0,0.0,0.0004754669498652,288.2200012207031,294.1499938964844,289.95709228515625,287.1167907714844,290.2775573730469,291.30279541015625,286.3692932128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143121471628,0.0065588462166488,-0.0055445339530706,-0.012102729640901,0.0,0.0,0.0,-0.0062681366689503,60.0,2.5645945072174072,-0.0,-7.014597258603318e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.51583861024119e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.000100206802017,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,7.401236507575959e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,0.0001002065764623,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0004753340617753,288.21441650390625,294.1499938964844,289.8945617675781,287.0697937011719,290.2712097167969,290.93096923828125,286.4346618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140270460397,0.0065298411063849,-0.0055158138275146,-0.012045013718307,0.0,0.0,0.0,-0.0062617002986371,60.0,2.461610555648804,-0.0,-7.010653746419848e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,9.51583861024119e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,0.000100206802017,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,7.401236507575959e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010803222656,0.0,0.0,0.0001002065764623,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0004753340617753,288.21441650390625,294.1499938964844,289.8945617675781,287.0697937011719,290.2712097167969,290.93096923828125,286.4346618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140270460397,0.0065298411063849,-0.0055158138275146,-0.012045013718307,0.0,0.0,0.0,-0.0062617002986371,60.0,2.461610555648804,-0.0,-7.010653746419848e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985778808594,0.0,0.0,9.514508565189316e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,0.0001001927957986,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001647949219,0.0,0.0,7.400201866403222e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,0.0001001925702439,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962280273437,0.0,0.0,0.0004752676177304,288.2115173339844,294.1499938964844,289.8636474609375,287.04644775390625,290.2676696777344,290.7786865234375,286.4652099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138845536857,0.0065153432078659,-0.0055014588870108,-0.0120161650702357,0.0,0.0,0.0,-0.0062584830448031,60.0,2.416221618652344,-0.0,-7.008683411413585e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,9.513185796095058e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,0.0001001788623398,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,7.399173045996577e-05,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0001001786367851,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0004752015520352,288.2085266113281,294.1499938964844,289.8329467773437,287.023193359375,290.2638854980469,290.644287109375,286.4945068359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137427598237,0.0065009254030883,-0.0054871826432645,-0.0119874756783247,0.0,0.0,0.0,-0.006255283486098,60.0,2.372547149658203,-0.0,-7.006723734548359e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.510585368843748e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,0.0001001514756353,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,7.397150329779834e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0001001512573566,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004750717198476,288.2023620605469,294.1499938964844,289.7722473144531,286.9769897460937,290.2555847167969,290.41851806640625,286.54949951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134641779586,0.006472582463175,-0.005459118168801,-0.0119310775771737,0.0,0.0,0.0,-0.0062489942647516,60.0,2.2888569831848145,-0.0,-7.002872592920539e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1924133300781,0.0,0.0,9.510585368843748e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,0.0001001514756353,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1939697265625,0.0,0.0,7.397150329779834e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.19293212890625,0.0,0.0,0.0001001512573566,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,0.0004750717198476,288.2023620605469,294.1499938964844,289.7722473144531,286.9769897460937,290.2555847167969,290.41851806640625,286.54949951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134641779586,0.006472582463175,-0.005459118168801,-0.0119310775771737,0.0,0.0,0.0,-0.0062489942647516,60.0,2.2888569831848145,-0.0,-7.002872592920539e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.50808243942447e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.0001001251075649,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,7.395202555926517e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001001248892862,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0004749466897919,288.1959533691406,294.1499938964844,289.7125244140625,286.9312744140625,290.2463684082031,290.2379150390625,286.60015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131958406418,0.0064452900551259,-0.0054320939816534,-0.0118767693638801,0.0,0.0,0.0,-0.0062429378740489,60.0,2.209275245666504,-0.0,-6.99916569146808e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
