time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338400,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18804931640625,0.0,0.0,9.50808243942447e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,0.0001001251075649,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1895751953125,0.0,0.0,7.395202555926517e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1885681152344,0.0,0.0,0.0001001248892862,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0004749466897919,288.1959533691406,294.1499938964844,289.7125244140625,286.9312744140625,290.2463684082031,290.2379150390625,286.60015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131958406418,0.0064452900551259,-0.0054320939816534,-0.0118767693638801,0.0,0.0,0.0,-0.0062429378740489,60.0,2.209275245666504,-0.0,-6.99916569146808e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,9.505701018497348e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.000100100027339,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,7.393350097117946e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0001000998163362,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0004748277715407,288.1893615722656,294.1499938964844,289.6537475585937,286.88604736328125,290.2362670898437,290.0902099609375,286.6468505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012940541841,0.0064193266443908,-0.0054063857533037,-0.0118251051753759,0.0,0.0,0.0,-0.006237176246941,60.0,2.133361339569092,-0.0,-6.995639267870501e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,9.505701018497348e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.000100100027339,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850280761719,0.0,0.0,7.393350097117946e-05,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840209960937,0.0,0.0,0.0001000998163362,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.0004748277715407,288.1893615722656,294.1499938964844,289.6537475585937,286.88604736328125,290.2362670898437,290.0902099609375,286.6468505859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001012940541841,0.0064193266443908,-0.0054063857533037,-0.0118251051753759,0.0,0.0,0.0,-0.006237176246941,60.0,2.133361339569092,-0.0,-6.995639267870501e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,9.503438195679335e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,0.0001000761913019,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,7.391590042971075e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,0.0001000759802991,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0004747147322632,288.1825256347656,294.1499938964844,289.5959777832031,286.8413391113281,290.22528076171875,289.9669189453125,286.68994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126979323104,0.0063946419395506,-0.0053819436579942,-0.0117759862914681,0.0,0.0,0.0,-0.0062316986732184,60.0,2.0608580112457275,-0.0,-6.992288348328658e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,9.503438195679335e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,0.0001000761913019,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,7.391590042971075e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,0.0001000759802991,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1765441894531,0.0,0.0,0.0004747147322632,288.1825256347656,294.1499938964844,289.5959777832031,286.8413391113281,290.22528076171875,289.9669189453125,286.68994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126979323104,0.0063946419395506,-0.0053819436579942,-0.0117759862914681,0.0,0.0,0.0,-0.0062316986732184,60.0,2.0608580112457275,-0.0,-6.992288348328658e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.502347529632972e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0001000647025648,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,7.390741666313261e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1768798828125,0.0,0.0,0.000100064491562,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741638183594,0.0,0.0,0.0004746602789964,288.1790466308594,294.1499938964844,289.56744384765625,286.8191833496094,290.219482421875,289.91217041015625,286.71026611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125809349119,0.0063827442936599,-0.0053701633587479,-0.0117523120716214,0.0,0.0,0.0,-0.0062290583737194,60.0,2.025782346725464,-0.0,-6.990673284690274e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.501282329438254e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,0.0001000534830382,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,7.389912207145244e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,0.0001000532720354,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717224121094,0.0,0.0,0.0004746070480905,288.175537109375,294.1499938964844,289.5391845703125,286.79718017578125,290.2134704589844,289.8612670898437,286.72979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124667314812,0.0063711195252835,-0.0053586531430482,-0.0117291808128356,0.0,0.0,0.0,-0.0062264786101877,60.0,1.9914681911468504,-0.0,-6.989095169274151e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,9.499219595454632e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0001000317570287,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,7.388307858491316e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.000100031546026,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004745040496345,288.1683959960937,294.1499938964844,289.48345947265625,286.7536315917969,290.2008972167969,289.7689514160156,286.7666931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122454259544,0.0063486117869615,-0.0053363665938377,-0.0116843925788998,0.0,0.0,0.0,-0.0062214843928813,60.0,1.925025224685669,-0.0,-6.986040546053118e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1689453125,0.0,0.0,9.499219595454632e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,0.0001000317570287,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703796386719,0.0,0.0,7.388307858491316e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.000100031546026,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004745040496345,288.1683959960937,294.1499938964844,289.48345947265625,286.7536315917969,290.2008972167969,289.7689514160156,286.7666931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122454259544,0.0063486117869615,-0.0053363665938377,-0.0116843925788998,0.0,0.0,0.0,-0.0062214843928813,60.0,1.925025224685669,-0.0,-6.986040546053118e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.497234714217484e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001000108532025,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,7.386763900285587e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0001000106494757,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.000474404921988,288.1611022949219,294.1499938964844,289.4288024902344,286.7106628417969,290.1875,289.686767578125,286.8008117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120325023308,0.0063269538804888,-0.0053149214945733,-0.0116412965580821,0.0,0.0,0.0,-0.006216678302735,60.0,1.8613827228546145,-0.0,-6.98310245184075e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.163818359375,0.0,0.0,9.497234714217484e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,0.0001000108532025,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1652526855469,0.0,0.0,7.386763900285587e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,0.0001000106494757,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,0.000474404921988,288.1611022949219,294.1499938964844,289.4288024902344,286.7106628417969,290.1875,289.686767578125,286.8008117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120325023308,0.0063269538804888,-0.0053149214945733,-0.0116412965580821,0.0,0.0,0.0,-0.006216678302735,60.0,1.8613827228546145,-0.0,-6.98310245184075e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.495313133811578e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.999061148846522e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,7.385269418591633e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.999040776165202e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.000474308966659,288.1536865234375,294.1499938964844,289.37518310546875,286.6683349609375,290.1734313964844,289.61212158203125,286.8324584960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118263307958,0.0063059786334633,-0.0052941525354981,-0.0115995584055781,0.0,0.0,0.0,-0.0062120235525071,60.0,1.800334095954895,-0.0,-6.980256728184031e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.495313133811578e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,9.999061148846522e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600036621094,0.0,0.0,7.385269418591633e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590576171875,0.0,0.0,9.999040776165202e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15643310546875,0.0,0.0,0.000474308966659,288.1536865234375,294.1499938964844,289.37518310546875,286.6683349609375,290.1734313964844,289.61212158203125,286.8324584960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118263307958,0.0063059786334633,-0.0052941525354981,-0.0115995584055781,0.0,0.0,0.0,-0.0062120235525071,60.0,1.800334095954895,-0.0,-6.980256728184031e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.493439574725926e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.997087909141555e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,7.383812044281512e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.997068264055996e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.000474215397844,288.14617919921875,294.1499938964844,289.3226928710937,286.626708984375,290.1586303710937,289.5433654785156,286.8617858886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011625281535,0.0062855286523699,-0.0052739037200808,-0.0115588661283254,0.0,0.0,0.0,-0.0062074856832623,60.0,1.741757869720459,-0.0,-6.97748347988636e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.493439574725926e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,9.997087909141555e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546325683594,0.0,0.0,7.383812044281512e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.997068264055996e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.000474215397844,288.14617919921875,294.1499938964844,289.3226928710937,286.626708984375,290.1586303710937,289.5433654785156,286.8617858886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001011625281535,0.0062855286523699,-0.0052739037200808,-0.0115588661283254,0.0,0.0,0.0,-0.0062074856832623,60.0,1.741757869720459,-0.0,-6.97748347988636e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,9.492516983300447e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,9.9961158412043e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,7.383093907264993e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.996096196118742e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1484375,0.0,0.0,0.0004741693264804,288.1423645019531,294.1499938964844,289.2968444824219,286.60614013671875,290.1509704589844,289.5107727050781,286.8756103515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010115262120962,0.0062754568643867,-0.0052639306522905,-0.0115388231351971,0.0,0.0,0.0,-0.0062052505090832,60.0,1.713376760482788,-0.0,-6.97611781674823e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.491601667832585e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.99515177682042e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,7.382381591014564e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,9.995132131734864e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004741236043628,288.1385498046875,294.1499938964844,289.27130126953125,286.58575439453125,290.1431579589844,289.4792175292969,286.8889465332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114280739799,0.0062654647044837,-0.0052540367469191,-0.0115189403295516,0.0,0.0,0.0,-0.0062030334956943,60.0,1.6855639219284058,-0.0,-6.974762811751134e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,9.489788499195127e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.993241837946698e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,7.380971510428935e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.9932229204569e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0004740330623462,288.1308288574219,294.1499938964844,289.2210693359375,286.5455627441406,290.1270751953125,289.4186706542969,286.9142150878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112334275618,0.0062456713058054,-0.0052344379946589,-0.0114795546978712,0.0,0.0,0.0,-0.0061986409127712,60.0,1.631561517715454,-0.0,-6.972079802380905e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.14227294921875,0.0,0.0,9.489788499195127e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,9.993241837946698e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14361572265625,0.0,0.0,7.380971510428935e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427307128906,0.0,0.0,9.9932229204569e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,0.0004740330623462,288.1308288574219,294.1499938964844,289.2210693359375,286.5455627441406,290.1270751953125,289.4186706542969,286.9142150878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010112334275618,0.0062456713058054,-0.0052344379946589,-0.0114795546978712,0.0,0.0,0.0,-0.0061986409127712,60.0,1.631561517715454,-0.0,-6.972079802380905e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.487992792855948e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.991350816562772e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.379574526567012e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.991331171477214e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.0004739433934446,288.123046875,294.1499938964844,289.1719970703125,286.506103515625,290.1103820800781,289.3611145019531,286.9376525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110407602041,0.0062260683625936,-0.0052150273695588,-0.0114405462518334,0.0,0.0,0.0,-0.0061942911706864,60.0,1.5797046422958374,-0.0,-6.969422372549161e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,9.487992792855948e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,9.991350816562772e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.379574526567012e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371154785156,0.0,0.0,9.991331171477214e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.0004739433934446,288.123046875,294.1499938964844,289.1719970703125,286.506103515625,290.1103820800781,289.3611145019531,286.9376525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110407602041,0.0062260683625936,-0.0052150273695588,-0.0114405462518334,0.0,0.0,0.0,-0.0061942911706864,60.0,1.5797046422958374,-0.0,-6.969422372549161e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,9.486210183240472e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.989472891902552e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,7.378187001449987e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,9.989453974412754e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004738543357234,288.1152038574219,294.1499938964844,289.1241149902344,286.46746826171875,290.0931396484375,289.3060302734375,286.95947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108494898304,0.0062066069804131,-0.0051957578398287,-0.0114018209278583,0.0,0.0,0.0,-0.0061899726279079,60.0,1.529879093170166,-0.0,-6.96678483791402e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,9.486210183240472e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,9.989472891902552e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13232421875,0.0,0.0,7.378187001449987e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,9.989453974412754e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0004738543357234,288.1152038574219,294.1499938964844,289.1241149902344,286.46746826171875,290.0931396484375,289.3060302734375,286.95947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108494898304,0.0062066069804131,-0.0051957578398287,-0.0114018209278583,0.0,0.0,0.0,-0.0061899726279079,60.0,1.529879093170166,-0.0,-6.96678483791402e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.48443921515718e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.987607336370274e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,7.376809662673622e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,9.987588418880478e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0004737659182865,288.1073303222656,294.1499938964844,289.0774230957031,286.4296569824219,290.07537841796875,289.25311279296875,286.979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106593836098,0.0061872769147157,-0.0051766172982752,-0.0113633563742041,0.0,0.0,0.0,-0.0061856829561293,60.0,1.4820188283920288,-0.0,-6.964165777390009e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,9.48443921515718e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,9.987607336370274e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,7.376809662673622e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1257019042969,0.0,0.0,9.987588418880478e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1232604980469,0.0,0.0,0.0004737659182865,288.1073303222656,294.1499938964844,289.0774230957031,286.4296569824219,290.07537841796875,289.25311279296875,286.979736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010106593836098,0.0061872769147157,-0.0051766172982752,-0.0113633563742041,0.0,0.0,0.0,-0.0061856829561293,60.0,1.4820188283920288,-0.0,-6.964165777390009e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.483558824285863e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.986680379370227e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,7.376124995062128e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.98666146188043e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0004737219423986,288.1033630371094,294.1499938964844,289.0545349121094,286.4110412597656,290.0663146972656,289.2273864746094,286.98931884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105649707838,0.0061776665970683,-0.0051671019755303,-0.0113442335277795,0.0,0.0,0.0,-0.0061835506930947,60.0,1.4588078260421753,-0.0,-6.962864063098095e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,9.482682071393356e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,9.985757060348988e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,7.375443237833679e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.119873046875,0.0,0.0,9.985738142859192e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,0.0004736781702376,288.099365234375,294.1499938964844,289.031982421875,286.3926696777344,290.0570983886719,289.2021179199219,286.9985656738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104709072038,0.0061681009829044,-0.0051576299592852,-0.011325198225677,0.0,0.0,0.0,-0.0061814277432858,60.0,1.4360662698745728,-0.0,-6.961568033148069e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,9.48094530031085e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.98392715700902e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,7.374091364908963e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.983908967114984e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,0.000473591411719,288.0914001464844,294.1499938964844,288.9877624511719,286.3565673828125,290.0383605957031,289.15283203125,287.01611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102845262736,0.0061491383239626,-0.0051388540305197,-0.0112874647602438,0.0,0.0,0.0,-0.0061772200278937,60.0,1.3919479846954346,-0.0,-6.959000131701032e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11358642578125,0.0,0.0,9.48094530031085e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,9.98392715700902e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,7.374091364908963e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.983908967114984e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,0.000473591411719,288.0914001464844,294.1499938964844,288.9877624511719,286.3565673828125,290.0383605957031,289.15283203125,287.01611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102845262736,0.0061491383239626,-0.0051388540305197,-0.0112874647602438,0.0,0.0,0.0,-0.0061772200278937,60.0,1.3919479846954346,-0.0,-6.959000131701032e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.479235450271516e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.98212635749951e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.372761319857091e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.982108167605476e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0004735060210805,288.0834045410156,294.1499938964844,288.94482421875,286.3213806152344,290.0191650390625,289.1051940917969,287.0323791503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101010557264,0.0061304797418415,-0.0051203784532845,-0.0112503357231616,0.0,0.0,0.0,-0.006173079367727,60.0,1.3496249914169312,-0.0,-6.956473441732669e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.479235450271516e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.98212635749951e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.372761319857091e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,9.982108167605476e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058044433594,0.0,0.0,0.0004735060210805,288.0834045410156,294.1499938964844,288.94482421875,286.3213806152344,290.0191650390625,289.1051940917969,287.0323791503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101010557264,0.0061304797418415,-0.0051203784532845,-0.0112503357231616,0.0,0.0,0.0,-0.006173079367727,60.0,1.3496249914169312,-0.0,-6.956473441732669e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.4775648904033e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.98036630335264e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,7.371461833827198e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,9.980348841054364e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0004734225803986,288.0754089355469,294.1499938964844,288.9031982421875,286.2871398925781,289.9995422363281,289.0590515136719,287.0475158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099217761307,0.0061122425831854,-0.0051023205742239,-0.0112140458077192,0.0,0.0,0.0,-0.0061690327711403,60.0,1.3090529441833496,-0.0,-6.954004305725904e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1017761230469,0.0,0.0,9.4775648904033e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,9.98036630335264e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,7.371461833827198e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1022033691406,0.0,0.0,9.980348841054364e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,0.0004734225803986,288.0754089355469,294.1499938964844,288.9031982421875,286.2871398925781,289.9995422363281,289.0590515136719,287.0475158691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099217761307,0.0061122425831854,-0.0051023205742239,-0.0112140458077192,0.0,0.0,0.0,-0.0061690327711403,60.0,1.3090529441833496,-0.0,-6.954004305725904e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,9.475946717429906e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.978661546483636e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,7.370202365564182e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,9.978644084185362e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004733417590614,288.0673522949219,294.1499938964844,288.8628845214844,286.2538757324219,289.97955322265625,289.014404296875,287.06158447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097480844706,0.0060945730656385,-0.0050848247483372,-0.0111788855865597,0.0,0.0,0.0,-0.0061651119031012,60.0,1.270193338394165,-0.0,-6.951612618877334e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0957946777344,0.0,0.0,9.475946717429906e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.978661546483636e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,7.370202365564182e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,9.978644084185362e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,0.0004733417590614,288.0673522949219,294.1499938964844,288.8628845214844,286.2538757324219,289.97955322265625,289.014404296875,287.06158447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010097480844706,0.0060945730656385,-0.0050848247483372,-0.0111788855865597,0.0,0.0,0.0,-0.0061651119031012,60.0,1.270193338394165,-0.0,-6.951612618877334e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928039550781,0.0,0.0,9.475160914007574e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,9.977834997698665e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940246582031,0.0,0.0,7.369591912720352e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,9.97781753540039e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909729003906,0.0,0.0,0.0004733025562018,288.0633544921875,294.1499938964844,288.8432006835937,286.23760986328125,289.96942138671875,288.9926147460937,287.0682373046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096637997776,0.0060860002413392,-0.0050763366743922,-0.0111618274822831,0.0,0.0,0.0,-0.0061632096767425,60.0,1.2513777017593384,-0.0,-6.950452302589838e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,9.474395483266562e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,9.977028093999252e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,7.368996011791751e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902099609375,0.0,0.0,9.977010631700978e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004732642846647,288.059326171875,294.1499938964844,288.8238830566406,286.2215881347656,289.9591979980469,288.9711608886719,287.0746765136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095816105604,0.0060776341706514,-0.005068052560091,-0.0111451791599392,0.0,0.0,0.0,-0.00616135308519,60.0,1.2329682111740112,-0.0,-6.949319697469036e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.47292792261578e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.975481953006238e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.367854414042085e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,9.975465218303724e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004731910012196,288.0513000488281,294.1499938964844,288.7862548828125,286.1903381347656,289.93853759765625,288.9292297363281,287.0868835449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010094239842146,0.0060616042464971,-0.0050521804951131,-0.0111132813617587,0.0,0.0,0.0,-0.0061577958986163,60.0,1.1973085403442385,-0.0,-6.947150410496762e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.47292792261578e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,9.975481953006238e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849914550781,0.0,0.0,7.367854414042085e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841979980469,0.0,0.0,9.975465218303724e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004731910012196,288.0513000488281,294.1499938964844,288.7862548828125,286.1903381347656,289.93853759765625,288.9292297363281,287.0868835449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010094239842146,0.0060616042464971,-0.0050521804951131,-0.0111132813617587,0.0,0.0,0.0,-0.0061577958986163,60.0,1.1973085403442385,-0.0,-6.947150410496762e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
