time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340740,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.4715622253716e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.974044223781676e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,7.366792124230415e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.9740267614834e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0004731228109449,288.04327392578125,294.1499938964844,288.75,286.1601257324219,289.9176025390625,288.888671875,287.0982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092773009091,0.0060466839931905,-0.0050374064594507,-0.0110835907980799,0.0,0.0,0.0,-0.0061544850468635,60.0,1.1632401943206787,-0.0,-6.945131758584466e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,9.4715622253716e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.974044223781676e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,7.366792124230415e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,9.9740267614834e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0004731228109449,288.04327392578125,294.1499938964844,288.75,286.1601257324219,289.9176025390625,288.888671875,287.0982666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092773009091,0.0060466839931905,-0.0050374064594507,-0.0110835907980799,0.0,0.0,0.0,-0.0061544850468635,60.0,1.1632401943206787,-0.0,-6.945131758584466e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.470251825405283e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.972663974622265e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,7.365772762568668e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.972647239919752e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.000473057385534,288.0352478027344,294.1499938964844,288.7174987792969,286.1329040527344,289.8964233398437,288.8497314453125,287.1088562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009136554785,0.0060323607176542,-0.0050232242792844,-0.011055089533329,0.0,0.0,0.0,-0.0061513064429163,60.0,1.1314053535461426,-0.0,-6.94319410854405e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,9.470251825405283e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.972663974622265e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,7.365772762568668e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,9.972647239919752e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,0.000473057385534,288.0352478027344,294.1499938964844,288.7174987792969,286.1329040527344,289.8964233398437,288.8497314453125,287.1088562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001009136554785,0.0060323607176542,-0.0050232242792844,-0.011055089533329,0.0,0.0,0.0,-0.0061513064429163,60.0,1.1314053535461426,-0.0,-6.94319410854405e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.468937059864402e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,9.971278632292524e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.364749762928113e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.971261897590011e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,0.0004729917272925,288.0272521972656,294.1499938964844,288.6908874511719,286.1103820800781,289.8750915527344,288.813232421875,287.1187438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089952265843,0.0060179904103279,-0.0050089950673282,-0.011026494204998,0.0,0.0,0.0,-0.0061481175944209,60.0,1.1034457683563232,-0.0,-6.941250774161746e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,9.468937059864402e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,9.971278632292524e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.364749762928113e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660095214844,0.0,0.0,9.971261897590011e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,0.0004729917272925,288.0272521972656,294.1499938964844,288.6908874511719,286.1103820800781,289.8750915527344,288.813232421875,287.1187438964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089952265843,0.0060179904103279,-0.0050089950673282,-0.011026494204998,0.0,0.0,0.0,-0.0061481175944209,60.0,1.1034457683563232,-0.0,-6.941250774161746e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06256103515625,0.0,0.0,9.468278585700318e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.970584505936132e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,7.364236807916313e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629577636719,0.0,0.0,9.97056849882938e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,0.0004729588108602,288.02325439453125,294.1499938964844,288.6796875,286.1007995605469,289.8644104003906,288.79620361328125,287.1234436035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089244460687,0.0060107903555035,-0.0050018662586808,-0.0110121667385101,0.0,0.0,0.0,-0.0061465199105441,60.0,1.0911517143249512,-0.0,-6.94027662007102e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595092773437,0.0,0.0,9.467618656344712e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,9.969889651983976e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.0,0.0,7.363723852904513e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.969873644877224e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05780029296875,0.0,0.0,0.0004729258653242,288.019287109375,294.1499938964844,288.6697692871094,286.0922546386719,289.853759765625,288.7800598144531,287.12799072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001008853665553,0.006003581918776,-0.0049947286024689,-0.0109978225082159,0.0,0.0,0.0,-0.0061449203640222,60.0,1.0799158811569214,-0.0,-6.939301755437556e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,9.46629443205893e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,9.9684955785051e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,7.362693577306345e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.968479571398348e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004728597705252,288.0113220214844,294.1499938964844,288.6537475585937,286.0782165527344,289.8324584960937,288.75054931640625,287.1365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087114060297,0.0059891161508858,-0.00498040439561,-0.0109690362587571,0.0,0.0,0.0,-0.0061417105607688,60.0,1.060424566268921,-0.0,-6.937345631286007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,9.46629443205893e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,9.9684955785051e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545654296875,0.0,0.0,7.362693577306345e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0538330078125,0.0,0.0,9.968479571398348e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517272949219,0.0,0.0,0.0004728597705252,288.0113220214844,294.1499938964844,288.6537475585937,286.0782165527344,289.8324584960937,288.75054931640625,287.1365966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087114060297,0.0059891161508858,-0.00498040439561,-0.0109690362587571,0.0,0.0,0.0,-0.0061417105607688,60.0,1.060424566268921,-0.0,-6.937345631286007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.464959293836728e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.967088408302516e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.36165457055904e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.967072401195765e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004727930645458,288.0033874511719,294.1499938964844,288.6424255371094,286.0679626464844,289.811279296875,288.7251281738281,287.1446228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085679823532,0.0059745260514318,-0.0049659581854939,-0.0109400041401386,0.0,0.0,0.0,-0.0061384728178381,60.0,1.0448193550109863,-0.0,-6.935373164651537e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.464959293836728e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,9.967088408302516e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484619140625,0.0,0.0,7.36165457055904e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.967072401195765e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,0.0004727930645458,288.0033874511719,294.1499938964844,288.6424255371094,286.0679626464844,289.811279296875,288.7251281738281,287.1446228027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085679823532,0.0059745260514318,-0.0049659581854939,-0.0109400041401386,0.0,0.0,0.0,-0.0061384728178381,60.0,1.0448193550109863,-0.0,-6.935373164651537e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.463606693316252e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.96566450339742e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,7.36060319468379e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.965648496290667e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.0004727255436591,287.9954833984375,294.1499938964844,288.6354064941406,286.06121826171875,289.79034423828125,288.7038269042969,287.1521301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084228124469,0.0059597566723823,-0.004951334092766,-0.0109106143936514,0.0,0.0,0.0,-0.0061351954936981,60.0,1.0327564477920532,-0.0,-6.933376539564051e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.463606693316252e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,9.96566450339742e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,7.36060319468379e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.965648496290667e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,0.0004727255436591,287.9954833984375,294.1499938964844,288.6354064941406,286.06121826171875,289.79034423828125,288.7038269042969,287.1521301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010084228124469,0.0059597566723823,-0.004951334092766,-0.0109106143936514,0.0,0.0,0.0,-0.0061351954936981,60.0,1.0327564477920532,-0.0,-6.933376539564051e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,9.462234447710216e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.96421804302372e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.359535084106028e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.96420276351273e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0004726569750346,287.98760986328125,294.1499938964844,288.63232421875,286.0576477050781,289.7696838378906,288.68658447265625,287.1591186523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082754306495,0.0059447661042213,-0.0049364906735718,-0.0108807850629091,0.0,0.0,0.0,-0.0061318692751228,60.0,1.0238919258117676,-0.0,-6.931350071681663e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.0,0.0,9.462234447710216e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,9.96421804302372e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362243652344,0.0,0.0,7.359535084106028e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355224609375,0.0,0.0,9.96420276351273e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,0.0004726569750346,287.98760986328125,294.1499938964844,288.63232421875,286.0576477050781,289.7696838378906,288.68658447265625,287.1591186523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082754306495,0.0059447661042213,-0.0049364906735718,-0.0108807850629091,0.0,0.0,0.0,-0.0061318692751228,60.0,1.0238919258117676,-0.0,-6.931350071681663e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.461539593758062e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,9.963486081687734e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331726074219,0.0,0.0,7.358994480455294e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.963470802176744e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0004726222832687,287.98370361328125,294.1499938964844,288.63214111328125,286.05694580078125,289.7594909667969,288.6795349121094,287.1624450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010082008084282,0.0059371786192059,-0.0049289776943624,-0.0108656855300068,0.0,0.0,0.0,-0.0061301854439079,60.0,1.0206248760223389,-0.0,-6.930324758513964e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.460838191444054e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,9.962747571989894e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,7.35844878363423e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294189453125,0.0,0.0,9.962732292478904e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274353027344,0.0,0.0,0.0004725872713606,287.97979736328125,294.1499938964844,288.6327819824219,286.05694580078125,289.7494201660156,288.6734619140625,287.1656494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081256041303,0.0059295250102877,-0.0049213995225727,-0.0108504556119441,0.0,0.0,0.0,-0.0061284871771931,60.0,1.018043875694275,-0.0,-6.92929091883343e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.459417196922004e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.961251635104418e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,7.357343565672636e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.961236355593428e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.000472516316222,287.97198486328125,294.1499938964844,288.63641357421875,286.0588684082031,289.7295227050781,288.6640625,287.1717529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001007973216474,0.0059140175580978,-0.0049060443416237,-0.0108195981010794,0.0,0.0,0.0,-0.0061250459402799,60.0,1.0147467851638794,-0.0,-6.927195528305674e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.459417196922004e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,9.961251635104418e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240173339844,0.0,0.0,7.357343565672636e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,9.961236355593428e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213623046875,0.0,0.0,0.000472516316222,287.97198486328125,294.1499938964844,288.63641357421875,286.0588684082031,289.7295227050781,288.6640625,287.1717529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001007973216474,0.0059140175580978,-0.0049060443416237,-0.0108195981010794,0.0,0.0,0.0,-0.0061250459402799,60.0,1.0147467851638794,-0.0,-6.927195528305674e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.457971464144066e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.959728049580008e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,7.356218702625483e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.959712770069018e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0004724440805148,287.9642333984375,294.1499938964844,288.64276123046875,286.06304931640625,289.7100830078125,288.65826416015625,287.1774597167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100781803485,0.0058982330374419,-0.0048904153518378,-0.0107881883159279,0.0,0.0,0.0,-0.0061215432360768,60.0,1.0138365030288696,-0.0,-6.925062479012922e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168762207031,0.0,0.0,9.457971464144066e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179138183594,0.0,0.0,9.959728049580008e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0179443359375,0.0,0.0,7.356218702625483e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.959712770069018e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0004724440805148,287.9642333984375,294.1499938964844,288.64276123046875,286.06304931640625,289.7100830078125,288.65826416015625,287.1774597167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100781803485,0.0058982330374419,-0.0048904153518378,-0.0107881883159279,0.0,0.0,0.0,-0.0061215432360768,60.0,1.0138365030288696,-0.0,-6.925062479012922e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.456498810322957e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.958177543012424e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,7.355073466897011e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.958162991097196e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.000472370564239,287.95654296875,294.1499938964844,288.6515197753906,286.0691833496094,289.691162109375,288.6557922363281,287.18280029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076601756736,0.0058821723796427,-0.004874512553215,-0.0107562290504574,0.0,0.0,0.0,-0.006117979530245,60.0,1.0149871110916138,-0.0,-6.922893192040648e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.456498810322957e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.958177543012424e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,7.355073466897011e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.958162991097196e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.000472370564239,287.95654296875,294.1499938964844,288.6515197753906,286.0691833496094,289.691162109375,288.6557922363281,287.18280029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010076601756736,0.0058821723796427,-0.004874512553215,-0.0107562290504574,0.0,0.0,0.0,-0.006117979530245,60.0,1.0149871110916138,-0.0,-6.922893192040648e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.455001418245956e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.95660011540167e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,7.35390858608298e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,9.956585563486442e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,0.0004722957673948,287.9488830566406,294.1499938964844,288.6622314453125,286.0770263671875,289.6727905273437,288.656494140625,287.1877746582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074995225295,0.0058658374473452,-0.0048583378084003,-0.0107237230986356,0.0,0.0,0.0,-0.0061143548227846,60.0,1.017958402633667,-0.0,-6.920686956846114e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047607421875,0.0,0.0,9.455001418245956e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.95660011540167e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,7.35390858608298e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,9.956585563486442e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,0.0004722957673948,287.9488830566406,294.1499938964844,288.6622314453125,286.0770263671875,289.6727905273437,288.656494140625,287.1877746582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074995225295,0.0058658374473452,-0.0048583378084003,-0.0107237230986356,0.0,0.0,0.0,-0.0061143548227846,60.0,1.017958402633667,-0.0,-6.920686956846114e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,9.45424399105832e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.955802670447156e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,7.353319233516231e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.955788118531927e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002136230469,0.0,0.0,0.0004722579324152,287.945068359375,294.1499938964844,288.668212890625,286.0814819335937,289.663818359375,288.6578674316406,287.19012451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010074183810502,0.0058575752191245,-0.0048501570709049,-0.0107072824612259,0.0,0.0,0.0,-0.0061125215142965,60.0,1.0199956893920898,-0.0,-6.919571404750968e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,9.453480743104592e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,9.954998677130789e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,7.352725515374914e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,9.95498412521556e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,0.0004722198355011,287.9412841796875,294.1499938964844,288.6745300292969,286.08624267578125,289.65496826171875,288.65985107421875,287.1924133300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073365410789,0.00584925012663,-0.004841913934797,-0.0106907160952687,0.0,0.0,0.0,-0.0061106737703084,60.0,1.0223592519760132,-0.0,-6.918447326142997e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.451937512494624e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.95337250060402e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,7.351524982368574e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.953358676284552e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,0.0004721427394542,287.9337463378906,294.1499938964844,288.68804931640625,286.09649658203125,289.6377258300781,288.6654663085937,287.19677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071711149066,0.0058324192650616,-0.0048252483829855,-0.0106572238728404,0.0,0.0,0.0,-0.0061069391667842,60.0,1.0279186964035034,-0.0,-6.916174299931299e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.451937512494624e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,9.95337250060402e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9936828613281,0.0,0.0,7.351524982368574e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.953358676284552e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912109375,0.0,0.0,0.0004721427394542,287.9337463378906,294.1499938964844,288.68804931640625,286.09649658203125,289.6377258300781,288.6654663085937,287.19677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071711149066,0.0058324192650616,-0.0048252483829855,-0.0106572238728404,0.0,0.0,0.0,-0.0061069391667842,60.0,1.0279186964035034,-0.0,-6.916174299931299e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.450373909203336e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,9.951725951395928e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,7.350308442255482e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.951712127076462e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004720646538771,287.9262390136719,294.1499938964844,288.702392578125,286.1075439453125,289.6210632324219,288.673095703125,287.20086669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070034768432,0.0058153704740107,-0.0048083672299981,-0.0106232985854148,0.0,0.0,0.0,-0.0061031561344861,60.0,1.0343912839889526,-0.0,-6.913872852010172e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.450373909203336e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,9.951725951395928e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,7.350308442255482e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.951712127076462e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004720646538771,287.9262390136719,294.1499938964844,288.702392578125,286.1075439453125,289.6210632324219,288.673095703125,287.20086669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010070034768432,0.0058153704740107,-0.0048083672299981,-0.0106232985854148,0.0,0.0,0.0,-0.0061031561344861,60.0,1.0343912839889526,-0.0,-6.913872852010172e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.448792116018012e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.95005975710228e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.349078077822924e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.950045932782814e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,0.0004719856660813,287.9187927246094,294.1499938964844,288.7171325683594,286.1190490722656,289.6049499511719,288.682373046875,287.2047119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010068339761346,0.0057981284335255,-0.0047912946902215,-0.0105889877304434,0.0,0.0,0.0,-0.0060993302613496,60.0,1.0414726734161377,-0.0,-6.911545824550559e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,9.448792116018012e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.95005975710228e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.981689453125,0.0,0.0,7.349078077822924e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,9.950045932782814e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,0.0004719856660813,287.9187927246094,294.1499938964844,288.7171325683594,286.1190490722656,289.6049499511719,288.682373046875,287.2047119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010068339761346,0.0057981284335255,-0.0047912946902215,-0.0105889877304434,0.0,0.0,0.0,-0.0060993302613496,60.0,1.0414726734161377,-0.0,-6.911545824550559e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.4471950433217e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.948377555701882e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.347836071858183e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.948364458978176e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.000471905892482,287.9114074707031,294.1499938964844,288.7319030761719,286.1307373046875,289.5894470214844,288.69287109375,287.20831298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066628456115,0.0057807201519608,-0.0047740573063492,-0.010554346255958,0.0,0.0,0.0,-0.0060954671353101,60.0,1.0488766431808472,-0.0,-6.909196770266135e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.4471950433217e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,9.948377555701882e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757080078125,0.0,0.0,7.347836071858183e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.948364458978176e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,0.000471905892482,287.9114074707031,294.1499938964844,288.7319030761719,286.1307373046875,289.5894470214844,288.69287109375,287.20831298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010066628456115,0.0057807201519608,-0.0047740573063492,-0.010554346255958,0.0,0.0,0.0,-0.0060954671353101,60.0,1.0488766431808472,-0.0,-6.909196770266135e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,9.446391777601092e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,9.947532089427114e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,7.347211067099124e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,9.947518265107648e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,0.0004718657874036,287.90771484375,294.1499938964844,288.7391967773437,286.13653564453125,289.58184814453125,288.69842529296875,287.2100524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065768146887,0.0057719652540981,-0.0047653885558247,-0.0105369249358773,0.0,0.0,0.0,-0.0060935243964195,60.0,1.0526200532913208,-0.0,-6.908015137696566e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,9.445585601497442e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,9.946682257577776e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,7.34658315195702e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.946669160854071e-05,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,0.0004718255077023,287.904052734375,294.1499938964844,288.746337890625,286.1422424316406,289.5743713378906,288.7041320800781,287.21173095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064904345199,0.0057631754316389,-0.0047566853463649,-0.0105194337666034,0.0,0.0,0.0,-0.0060915737412869,60.0,1.0563400983810425,-0.0,-6.906829241870582e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.443965973332524e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,9.944976045517252e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.345323683694005e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.944962948793544e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,0.0004717445990536,287.89678955078125,294.1499938964844,288.7600402832031,286.1533508300781,289.559814453125,288.7159729003906,287.2149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063168592751,0.0057455217465758,-0.0047392048873007,-0.0104843052104115,0.0,0.0,0.0,-0.0060876565985381,60.0,1.0635743141174316,-0.0,-6.90444821316305e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
