time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343080,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,9.443965973332524e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,9.944976045517252e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638061523437,0.0,0.0,7.345323683694005e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.944962948793544e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,0.0004717445990536,287.89678955078125,294.1499938964844,288.7600402832031,286.1533508300781,289.559814453125,288.7159729003906,287.2149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063168592751,0.0057455217465758,-0.0047392048873007,-0.0104843052104115,0.0,0.0,0.0,-0.0060876565985381,60.0,1.0635743141174316,-0.0,-6.90444821316305e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.442339069209992e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.943262557499112e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,7.344057667069137e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.943249460775404e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.000471663341159,287.8895568847656,294.1499938964844,288.7725830078125,286.1636962890625,289.5457763671875,288.72802734375,287.218017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061425855383,0.0057277930900454,-0.0047216503880918,-0.0104490257799625,0.0,0.0,0.0,-0.0060837226919829,60.0,1.0702810287475586,-0.0,-6.902056526314483e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.442339069209992e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,9.943262557499112e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578857421875,0.0,0.0,7.344057667069137e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,9.943249460775404e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.000471663341159,287.8895568847656,294.1499938964844,288.7725830078125,286.1636962890625,289.5457763671875,288.72802734375,287.218017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061425855383,0.0057277930900454,-0.0047216503880918,-0.0104490257799625,0.0,0.0,0.0,-0.0060837226919829,60.0,1.0702810287475586,-0.0,-6.902056526314483e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.440707799512892e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.941544703906402e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,7.342789467656985e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.941532334778458e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0004715818795375,287.88238525390625,294.1499938964844,288.7835998535156,286.1730041503906,289.5321960449219,288.7398986816406,287.22088623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059678461402,0.0057100229896605,-0.0047040549106895,-0.0104136643931269,0.0,0.0,0.0,-0.006079779472202,60.0,1.0761818885803225,-0.0,-6.8996605762095e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.440707799512892e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.941544703906402e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,7.342789467656985e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,9.941532334778458e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94970703125,0.0,0.0,0.0004715818795375,287.88238525390625,294.1499938964844,288.7835998535156,286.1730041503906,289.5321960449219,288.7398986816406,287.22088623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010059678461402,0.0057100229896605,-0.0047040549106895,-0.0104136643931269,0.0,0.0,0.0,-0.006079779472202,60.0,1.0761818885803225,-0.0,-6.8996605762095e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.439076529815792e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.939826850313692e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,7.34151981305331e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.939813753589988e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004715003888122,287.87530517578125,294.1499938964844,288.792724609375,286.18096923828125,289.51910400390625,288.75115966796875,287.2235717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057931067422,0.0056922449730336,-0.0046864519827067,-0.0103782871738076,0.0,0.0,0.0,-0.0060758343897759,60.0,1.0809996128082275,-0.0,-6.897263205019044e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,9.439076529815792e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,9.939826850313692e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461364746094,0.0,0.0,7.34151981305331e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.939813753589988e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004715003888122,287.87530517578125,294.1499938964844,288.792724609375,286.18096923828125,289.51910400390625,288.75115966796875,287.2235717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057931067422,0.0056922449730336,-0.0046864519827067,-0.0103782871738076,0.0,0.0,0.0,-0.0060758343897759,60.0,1.0809996128082275,-0.0,-6.897263205019044e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423217773437,0.0,0.0,9.438260894967244e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.93896828731522e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,7.340886077145115e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.938955190591514e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94097900390625,0.0,0.0,0.0004714597016572,287.87176513671875,294.1499938964844,288.7964172363281,286.1843566894531,289.5127258300781,288.7563171386719,287.224853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057059116661,0.0056833662092685,-0.0046776602976024,-0.0103606190532445,0.0,0.0,0.0,-0.0060738641768693,60.0,1.0827782154083252,-0.0,-6.896066651052024e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.437447442905976e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.938110451912507e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,7.340252341236919e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.938098082784565e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,0.0004714190436061,287.8682861328125,294.1499938964844,288.7995300292969,286.1872863769531,289.5064392089844,288.7611999511719,287.2261047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010056187165901,0.0056744972243905,-0.004668878391385,-0.0103429704904556,0.0,0.0,0.0,-0.0060718962922692,60.0,1.0842312574386597,-0.0,-6.89487080762774e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364318847656,0.0,0.0,9.436601976631208e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.937220602296291e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,7.339595322264358e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93670654296875,0.0,0.0,9.937208233168349e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0004713768139481,287.8646545410156,294.1499938964844,288.8020324707031,286.1898193359375,289.4999694824219,288.76593017578125,287.22735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010055281454697,0.0056652883067727,-0.0046597602777183,-0.0103246457874774,0.0,0.0,0.0,-0.0060698529705405,60.0,1.085373878479004,-0.0,-6.893629489468367e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.435821993974967e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,9.936399146681651e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,7.338988507399336e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.936386777553707e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93231201171875,0.0,0.0,0.000471337873023,287.8612976074219,294.1499938964844,288.8036499023437,286.1916809082031,289.4940185546875,288.77020263671875,287.228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054446756839,0.0056567955762147,-0.0046513509005308,-0.0103077460080385,0.0,0.0,0.0,-0.0060679684393107,60.0,1.0863018035888672,-0.0,-6.892484805121057e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.43420673138462e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.934697300195694e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,7.337731949519366e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.934685658663513e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0004712571972049,287.8544006347656,294.1499938964844,288.8046875,286.1937866210937,289.4818420410156,288.7774963378906,287.2308044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052716825157,0.0056391940452158,-0.0046339225955307,-0.0102727198973298,0.0,0.0,0.0,-0.0060640624724328,60.0,1.086364984512329,-0.0,-6.89011301346909e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.43420673138462e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,9.934697300195694e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287414550781,0.0,0.0,7.337731949519366e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,9.934685658663513e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.0004712571972049,287.8544006347656,294.1499938964844,288.8046875,286.1937866210937,289.4818420410156,288.7774963378906,287.2308044433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052716825157,0.0056391940452158,-0.0046339225955307,-0.0102727198973298,0.0,0.0,0.0,-0.0060640624724328,60.0,1.086364984512329,-0.0,-6.89011301346909e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.432602382730693e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.93300782283768e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.336483395192772e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.932995453709736e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.0004711770743597,287.8475341796875,294.1499938964844,288.80224609375,286.1933898925781,289.4698181152344,288.78277587890625,287.2330017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050998535007,0.0056217177771031,-0.0046166181564331,-0.010237943381071,0.0,0.0,0.0,-0.0060601844452321,60.0,1.0842267274856567,-0.0,-6.887758274842781e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,9.432602382730693e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,9.93300782283768e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230041503906,0.0,0.0,7.336483395192772e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.932995453709736e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,0.0004711770743597,287.8475341796875,294.1499938964844,288.80224609375,286.1933898925781,289.4698181152344,288.78277587890625,287.2330017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050998535007,0.0056217177771031,-0.0046166181564331,-0.010237943381071,0.0,0.0,0.0,-0.0060601844452321,60.0,1.0842267274856567,-0.0,-6.887758274842781e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.431012585991994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.931333624990656e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.335247209994122e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.931321255862712e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004710976500064,287.8407592773437,294.1499938964844,288.7959289550781,286.1900939941406,289.4579162597656,288.7856750488281,287.235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049296543002,0.0056043989025056,-0.0045994692482054,-0.0102034788578748,0.0,0.0,0.0,-0.006056341342628,60.0,1.079644799232483,-0.0,-6.885425563041282e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.431012585991994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,9.931333624990656e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,7.335247209994122e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.931321255862712e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004710976500064,287.8407592773437,294.1499938964844,288.7959289550781,286.1900939941406,289.4579162597656,288.7856750488281,287.235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049296543002,0.0056043989025056,-0.0045994692482054,-0.0102034788578748,0.0,0.0,0.0,-0.006056341342628,60.0,1.079644799232483,-0.0,-6.885425563041282e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136047363281,0.0,0.0,9.430224599782376e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144287109375,0.0,0.0,9.93050416582264e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,7.334634574363008e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,9.930491796694696e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0004710583307314,287.8373718261719,294.1499938964844,288.7912292480469,286.1872863769531,289.4519958496094,288.785888671875,287.2361145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010048452531918,0.0055958190932869,-0.004590974189341,-0.0101864067837595,0.0,0.0,0.0,-0.0060544377192854,60.0,1.076164960861206,-0.0,-6.884269510010199e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.42944097914733e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.92967834463343e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,7.33402484911494e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110412597656,0.0,0.0,9.929666703101248e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0004710191569756,287.8340148925781,294.1499938964844,288.785400390625,286.1836853027344,289.4460754394531,288.7854309082031,287.2370910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010047613177448,0.0055872811935842,-0.0045825201086699,-0.0101694166660308,0.0,0.0,0.0,-0.0060525429435074,60.0,1.0720808506011963,-0.0,-6.883119851863739e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.42788683460094e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.928041981766e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.332815584959462e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,9.928030340233818e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0004709415661636,287.8273620605469,294.1499938964844,288.77020263671875,286.1737976074219,289.43414306640625,288.7825927734375,287.2389831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045949602499,0.0055703558027744,-0.0045657609589397,-0.0101357353851199,0.0,0.0,0.0,-0.0060487873852252,60.0,1.062042236328125,-0.0,-6.880840430767422e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9051208496094,0.0,0.0,9.42788683460094e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,9.928041981766e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90594482421875,0.0,0.0,7.332815584959462e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,9.928030340233818e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,0.0004709415661636,287.8273620605469,294.1499938964844,288.77020263671875,286.1737976074219,289.43414306640625,288.7825927734375,287.2389831542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045949602499,0.0055703558027744,-0.0045657609589397,-0.0101357353851199,0.0,0.0,0.0,-0.0060487873852252,60.0,1.062042236328125,-0.0,-6.880840430767422e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.42628539633006e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.926354687195273e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,7.331569941015914e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,9.92634377325885e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004708615888375,287.8207397460937,294.1499938964844,288.75,286.1601257324219,289.4220886230469,288.776123046875,287.2408142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044234804809,0.0055529125966131,-0.0045484891161322,-0.0101010240614414,0.0,0.0,0.0,-0.0060449168086051,60.0,1.0485690832138062,-0.0,-6.878492087025735e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,9.42628539633006e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.926354687195273e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,7.331569941015914e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,9.92634377325885e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,0.0004708615888375,287.8207397460937,294.1499938964844,288.75,286.1601257324219,289.4220886230469,288.776123046875,287.2408142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044234804809,0.0055529125966131,-0.0045484891161322,-0.0101010240614414,0.0,0.0,0.0,-0.0060449168086051,60.0,1.0485690832138062,-0.0,-6.878492087025735e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.424192103324458e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,9.924150072038174e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,7.32994158170186e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.924138430505992e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0004707569896709,287.814208984375,294.1499938964844,288.7247314453125,286.143798828125,289.4098205566406,288.7656555175781,287.2425842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004199613817,0.005530135706067,-0.0045259362086653,-0.0100556993857026,0.0,0.0,0.0,-0.0060398625209927,60.0,1.0315250158309937,-0.0,-6.875425384578193e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,9.424192103324458e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,9.924150072038174e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,7.32994158170186e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.924138430505992e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927307128906,0.0,0.0,0.0004707569896709,287.814208984375,294.1499938964844,288.7247314453125,286.143798828125,289.4098205566406,288.7656555175781,287.2425842285156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004199613817,0.005530135706067,-0.0045259362086653,-0.0100556993857026,0.0,0.0,0.0,-0.0060398625209927,60.0,1.0315250158309937,-0.0,-6.875425384578193e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,9.42105398280546e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.920845332089812e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.327500497922301e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,9.920833690557628e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,0.0004706002655439,287.8077392578125,294.1499938964844,288.69488525390625,286.12615966796875,289.3972473144531,288.75115966796875,287.2442321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038645705208,0.0054960413835942,-0.0044921766966581,-0.0099878534674644,0.0,0.0,0.0,-0.0060322969220578,60.0,1.0112088918685913,-0.0,-6.87083741013339e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883972167969,0.0,0.0,9.42105398280546e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.920845332089812e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,7.327500497922301e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.888671875,0.0,0.0,9.920833690557628e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88720703125,0.0,0.0,0.0004706002655439,287.8077392578125,294.1499938964844,288.69488525390625,286.12615966796875,289.3972473144531,288.75115966796875,287.2442321777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010038645705208,0.0054960413835942,-0.0044921766966581,-0.0099878534674644,0.0,0.0,0.0,-0.0060322969220578,60.0,1.0112088918685913,-0.0,-6.87083741013339e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,9.419117122888564e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.918805153574796e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,7.325993647100404e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,9.918794239638372e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.0,0.0004705035244114,287.8045349121094,294.1499938964844,288.6783752441406,286.11688232421875,289.3907775878906,288.7422790527344,287.2450561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036577004939,0.0054750056006014,-0.0044713481329381,-0.0099459933117032,0.0,0.0,0.0,-0.0060276286676526,60.0,0.9997972846031188,-0.0,-6.868007318416859e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88287353515625,0.0,0.0,9.417010005563498e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,9.916585986502469e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,7.32435510144569e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,9.916575072566049e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817138671875,0.0,0.0,0.0004703982558567,287.80133056640625,294.1499938964844,288.6608581542969,286.1073303222656,289.3842468261719,288.7325439453125,287.245849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034327860921,0.0054521248675882,-0.0044486923143267,-0.0099004618823528,0.0,0.0,0.0,-0.006022551562637,60.0,0.987767457962036,-0.0,-6.864929247285545e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87957763671875,0.0,0.0,9.414254600415006e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,9.913685062201694e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88037109375,0.0,0.0,7.322211604332551e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,9.913673420669512e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,0.0004702606529463,287.7975158691406,294.1499938964844,288.6385803222656,286.09552001953125,289.37628173828125,288.7196960449219,287.2467956542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010031387209892,0.0054222112521529,-0.0044190720655024,-0.0098409345373511,0.0,0.0,0.0,-0.0060159140266478,60.0,0.9724783301353456,-0.0,-6.860906154315671e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,9.412290819454938e-05,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,9.91161650745198e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,7.320684380829334e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.91160559351556e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0004701625439338,287.79498291015625,294.1499938964844,288.6230163574219,286.08746337890625,289.3708801269531,288.7104797363281,287.2474060058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029292898252,0.0054008932784199,-0.00439796410501,-0.0097985137253999,0.0,0.0,0.0,-0.0060111838392913,60.0,0.9617935419082642,-0.0,-6.858040535462352e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.40702302614227e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.906069317366928e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,7.316587289096788e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.906058403430508e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,0.0004698994162026,287.7886962890625,294.1499938964844,288.5817565917969,286.0666809082031,289.35699462890625,288.68487548828125,287.2488708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023672366514,0.0053437114693224,-0.0043413443490862,-0.0096847238019108,0.0,0.0,0.0,-0.0059984955005347,60.0,0.9333435893058776,-0.0,-6.85035530523237e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.40702302614227e-05,298.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,9.906069317366928e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,7.316587289096788e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.906058403430508e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8708190917969,0.0,0.0,0.0004698994162026,287.7886962890625,294.1499938964844,288.5817565917969,286.0666809082031,289.35699462890625,288.68487548828125,287.2488708496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023672366514,0.0053437114693224,-0.0043413443490862,-0.0096847238019108,0.0,0.0,0.0,-0.0059984955005347,60.0,0.9333435893058776,-0.0,-6.85035530523237e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.401348506798968e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.9000935733784e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,7.312173693208024e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.90008338703774e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0004696160031016,287.7825012207031,294.1499938964844,288.53741455078125,286.0451354980469,289.3426208496094,288.6557006835937,287.25030517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017618769779,0.0052821282297372,-0.0042803664691746,-0.0095621747896075,0.0,0.0,0.0,-0.0059848302043974,60.0,0.9025580883026124,-0.0,-6.842083877245386e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,9.401348506798968e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,9.9000935733784e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,7.312173693208024e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.90008338703774e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,0.0004696160031016,287.7825012207031,294.1499938964844,288.53741455078125,286.0451354980469,289.3426208496094,288.6557006835937,287.25030517578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017618769779,0.0052821282297372,-0.0042803664691746,-0.0095621747896075,0.0,0.0,0.0,-0.0059848302043974,60.0,0.9025580883026124,-0.0,-6.842083877245386e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.395480446983127e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,9.893914102576672e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,7.307609484996647e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.893903916236012e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,0.0004693228984251,287.7763366699219,294.1499938964844,288.4904479980469,286.0229187011719,289.32763671875,288.62335205078125,287.2516784667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011357953771,0.0052184425294399,-0.0042173066176474,-0.009435442276299,0.0,0.0,0.0,-0.0059706987813115,60.0,0.8698329925537109,-0.0,-6.833535337591456e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.395480446983127e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,9.893914102576672e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,7.307609484996647e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.893903916236012e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,0.0004693228984251,287.7763366699219,294.1499938964844,288.4904479980469,286.0229187011719,289.32763671875,288.62335205078125,287.2516784667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011357953771,0.0052184425294399,-0.0042173066176474,-0.009435442276299,0.0,0.0,0.0,-0.0059706987813115,60.0,0.8698329925537109,-0.0,-6.833535337591456e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,9.392528590979056e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.890805085888132e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,7.30531319277361e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8587951660156,0.0,0.0,9.890794899547473e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,0.0004691754293162,287.7732849121094,294.1499938964844,288.466064453125,286.0115966796875,289.31988525390625,288.6058349609375,287.2523498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010008208919316,0.0051864017732441,-0.0041855806484818,-0.0093716820701956,0.0,0.0,0.0,-0.0059635890647768,60.0,0.8526904582977295,-0.0,-6.829236554040109e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,9.389600018039346e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,9.88772080745548e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,7.30303509044461e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,9.88771062111482e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8547668457031,0.0,0.0,0.0004690291243605,287.770263671875,294.1499938964844,288.441162109375,286.00018310546875,289.3119812011719,288.5876159667969,287.25299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010005085496231,0.0051546175964176,-0.0041541089303791,-0.0093084312975406,0.0,0.0,0.0,-0.0059565361589193,60.0,0.8352334499359131,-0.0,-6.824974008168283e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
