time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.383857104694472e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.881673759082332e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.298568380065262e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,9.881663572741672e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0004687423061113,287.7642517089844,294.1499938964844,288.3900146484375,285.97705078125,289.2958374023437,288.5498352050781,287.2542724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998958557844,0.0050922939553856,-0.0040923980996012,-0.0091844089329242,0.0,0.0,0.0,-0.0059427069500088,60.0,0.7996398210525513,-0.0,-6.81661873613848e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505859375,0.0,0.0,9.383857104694472e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,9.881673759082332e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.298568380065262e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,9.881663572741672e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0004687423061113,287.7642517089844,294.1499938964844,288.3900146484375,285.97705078125,289.2958374023437,288.5498352050781,287.2542724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009998958557844,0.0050922939553856,-0.0040923980996012,-0.0091844089329242,0.0,0.0,0.0,-0.0059427069500088,60.0,0.7996398210525513,-0.0,-6.81661873613848e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.378452523378657e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.875981777440757e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.294365059351549e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.875971591100095e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.00046847233898,287.75830078125,294.1499938964844,288.3373107910156,285.95367431640625,289.2790222167969,288.50958251953125,287.2555236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993192506954,0.0050336350686848,-0.004034315701574,-0.0090676788240671,0.0,0.0,0.0,-0.005929690785706,60.0,0.7628405690193176,-0.0,-6.80875942293824e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.378452523378657e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,9.875981777440757e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.294365059351549e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,9.875971591100095e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.00046847233898,287.75830078125,294.1499938964844,288.3373107910156,285.95367431640625,289.2790222167969,288.50958251953125,287.2555236816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009993192506954,0.0050336350686848,-0.004034315701574,-0.0090676788240671,0.0,0.0,0.0,-0.005929690785706,60.0,0.7628405690193176,-0.0,-6.80875942293824e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.373564535053448e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.870834765024485e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,7.290563371498138e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.870824578683823e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004682281869463,287.7524108886719,294.1499938964844,288.283447265625,285.9302062988281,289.2615966796875,288.4671630859375,287.2567138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987978264689,0.0049805785529315,-0.0039817807264626,-0.0089620957151055,0.0,0.0,0.0,-0.005917917471379,60.0,0.7251800894737244,-0.0,-6.801654706123372e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,9.373564535053448e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.870834765024485e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,7.290563371498138e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.870824578683823e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,0.0004682281869463,287.7524108886719,294.1499938964844,288.283447265625,285.9302062988281,289.2615966796875,288.4671630859375,287.2567138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987978264689,0.0049805785529315,-0.0039817807264626,-0.0089620957151055,0.0,0.0,0.0,-0.005917917471379,60.0,0.7251800894737244,-0.0,-6.801654706123372e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.369356121169405e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.866402251645924e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.287289190571755e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.866392065305264e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0004680179408751,287.74658203125,294.1499938964844,288.2288513183594,285.9067687988281,289.2435302734375,288.4228515625,287.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998348579742,0.0049348818138241,-0.0039365333504974,-0.0088711604475975,0.0,0.0,0.0,-0.0059077776968479,60.0,0.6869556903839111,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.369356121169405e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.866402251645924e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.287289190571755e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.866392065305264e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,0.0004680179408751,287.74658203125,294.1499938964844,288.2288513183594,285.9067687988281,289.2435302734375,288.4228515625,287.2578430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998348579742,0.0049348818138241,-0.0039365333504974,-0.0088711604475975,0.0,0.0,0.0,-0.0059077776968479,60.0,0.6869556903839111,-0.0,-6.79553835425395e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.3676513643004e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,9.864607272902504e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.285963511094451e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,9.864597086561844e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.000467932812171,287.74371337890625,294.1499938964844,288.2013854980469,285.8951110839844,289.2341613769531,288.3998718261719,287.2583923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981667390093,0.0049163717776536,-0.003918204922229,-0.0088343247771263,0.0,0.0,0.0,-0.0059036705642938,60.0,0.6676955819129944,-0.0,-6.793062112819825e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.366043377667664e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.862914157565684e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,7.284712773980573e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.862903971225025e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,0.0004678525147028,287.7408142089844,294.1499938964844,288.1738586425781,285.8835144042969,289.2247619628906,288.37677001953125,287.2589416503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979950264096,0.0048989066854119,-0.0039009116590023,-0.0087995696812868,0.0,0.0,0.0,-0.0058997948653995,60.0,0.6484398245811462,-0.0,-6.790725848304646e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.364350989926606e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.861130820354448e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,7.283395825652406e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.861121361609548e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,0.0004677679389715,287.7369384765625,294.1499938964844,288.136474609375,285.86785888671875,289.2116394042969,288.3446350097656,287.2596740722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978142334148,0.0048805084079504,-0.0038826942909508,-0.0087629575282335,0.0,0.0,0.0,-0.0058957124128937,60.0,0.6222130060195923,-0.0,-6.788264528267973e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.363738354295492e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,9.86048617050983e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.282919978024438e-05,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.860476711764932e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,0.0004677373799495,287.7351379394531,294.1499938964844,288.118896484375,285.8605651855469,289.20538330078125,288.329345703125,287.260009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977486915886,0.0048738508485257,-0.0038761019241064,-0.008749708533287,0.0,0.0,0.0,-0.0058942348696291,60.0,0.609898567199707,-0.0,-6.787374218220067e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.362598939333112e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.859286365099253e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.28203376638703e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.859276906354351e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004676804819609,287.7294921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1854248046875,288.2807312011719,287.26104736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997626571916,0.0048614325933158,-0.0038638061378151,-0.0087249958887696,0.0,0.0,0.0,-0.0058914790861308,60.0,0.5716119408607483,-0.0,-6.785713679846594e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.362598939333112e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.859286365099253e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.28203376638703e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.859276906354351e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004676804819609,287.7294921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1854248046875,288.2807312011719,287.26104736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000997626571916,0.0048614325933158,-0.0038638061378151,-0.0087249958887696,0.0,0.0,0.0,-0.0058914790861308,60.0,0.5716119408607483,-0.0,-6.785713679846594e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.362751006847247e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.859445708571002e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.28215163690038e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.859436249826103e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004676880489569,287.7239074707031,294.1499938964844,288.01043701171875,285.8163146972656,289.1648864746094,288.23114013671875,287.26202392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976420551538,0.0048630111850798,-0.0038653688970953,-0.0087281372398138,0.0,0.0,0.0,-0.0058918292634189,60.0,0.5337973833084106,-0.0,-6.785924711039115e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.362751006847247e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.859445708571002e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.28215163690038e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.859436249826103e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135681152344,0.0,0.0,0.0004676880489569,287.7239074707031,294.1499938964844,288.01043701171875,285.8163146972656,289.1648864746094,288.23114013671875,287.26202392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976420551538,0.0048630111850798,-0.0038653688970953,-0.0087281372398138,0.0,0.0,0.0,-0.0058918292634189,60.0,0.5337973833084106,-0.0,-6.785924711039115e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.364225843455642e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.86099912552163e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,7.283299055416137e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.860989666776732e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004677617689594,287.7183837890625,294.1499938964844,287.9577331542969,285.7952880859375,289.1437683105469,288.1808166503906,287.2629699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977986337617,0.0048789391294121,-0.0038811403792351,-0.0087598338723182,0.0,0.0,0.0,-0.0058953636325895,60.0,0.4967034459114074,-0.0,-6.788054918160924e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,9.364225843455642e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,9.86099912552163e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,7.283299055416137e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,9.860989666776732e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004677617689594,287.7183837890625,294.1499938964844,287.9577331542969,285.7952880859375,289.1437683105469,288.1808166503906,287.2629699707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977986337617,0.0048789391294121,-0.0038811403792351,-0.0087598338723182,0.0,0.0,0.0,-0.0058953636325895,60.0,0.4967034459114074,-0.0,-6.788054918160924e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.365461301058532e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.862299339147285e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,7.284259481821209e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80731201171875,0.0,0.0,9.862290607998148e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,0.00046782346908,287.71563720703125,294.1499938964844,287.93194580078125,285.78515625,289.13299560546875,288.15545654296875,287.263427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979299502447,0.0048922980204224,-0.0038943679537624,-0.0087864184752106,0.0,0.0,0.0,-0.0058983280323445,60.0,0.4785314798355102,-0.0,-6.78984193314136e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.366977610625328e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,9.863895684247836e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80523681640625,0.0,0.0,7.285438186954707e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,9.8638869530987e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036193847656,0.0,0.0,0.0004678991972468,287.7129211425781,294.1499938964844,287.9065856933594,285.7752380371094,289.1221008300781,288.1300354003906,287.2638854980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980911854654,0.0049087004736065,-0.0039106090553104,-0.0088190594688057,0.0,0.0,0.0,-0.0059019676409661,60.0,0.4606165885925293,-0.0,-6.792035378566652e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.370866609970108e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.8679905931931e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.288462802534923e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.867981862043962e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004680934653151,287.70751953125,294.1499938964844,287.8572998046875,285.75634765625,289.0999755859375,288.0790710449219,287.2647705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985048091039,0.004950794391334,-0.0039522894658148,-0.008902826346457,0.0,0.0,0.0,-0.0059113078750669,60.0,0.4257270693778991,-0.0,-6.797667850833022e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.370866609970108e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,9.8679905931931e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80029296875,0.0,0.0,7.288462802534923e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,9.867981862043962e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.0004680934653151,287.70751953125,294.1499938964844,287.8572998046875,285.75634765625,289.0999755859375,288.0790710449219,287.2647705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985048091039,0.004950794391334,-0.0039522894658148,-0.008902826346457,0.0,0.0,0.0,-0.0059113078750669,60.0,0.4257270693778991,-0.0,-6.797667850833022e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.375747322337702e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.87313105724752e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,7.292259397218004e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.873122326098382e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004683372972067,287.7021484375,294.1499938964844,287.810302734375,285.7387390136719,289.0773620605469,288.02838134765625,287.265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990243706852,0.0050036474131047,-0.0040046232752501,-0.009008003398776,0.0,0.0,0.0,-0.0059230355545878,60.0,0.392306238412857,-0.0,-6.804743435395721e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.375747322337702e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.87313105724752e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,7.292259397218004e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.873122326098382e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004683372972067,287.7021484375,294.1499938964844,287.810302734375,285.7387390136719,289.0773620605469,288.02838134765625,287.265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990243706852,0.0050036474131047,-0.0040046232752501,-0.009008003398776,0.0,0.0,0.0,-0.0059230355545878,60.0,0.392306238412857,-0.0,-6.804743435395721e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.381365089211612e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.879045683192088e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,7.29662788216956e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.879036952042952e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0004686178872361,287.6968688964844,294.1499938964844,287.7659912109375,285.7225952148437,289.05438232421875,287.9782409667969,287.26641845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996222797781,0.0050644781440496,-0.0040648556314408,-0.009129055775702,0.0,0.0,0.0,-0.005936533678323,60.0,0.3604964017868042,-0.0,-6.812891228946685e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,9.381365089211612e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.879045683192088e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,7.29662788216956e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79010009765625,0.0,0.0,9.879036952042952e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0004686178872361,287.6968688964844,294.1499938964844,287.7659912109375,285.7225952148437,289.05438232421875,287.9782409667969,287.26641845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996222797781,0.0050644781440496,-0.0040648556314408,-0.009129055775702,0.0,0.0,0.0,-0.005936533678323,60.0,0.3604964017868042,-0.0,-6.812891228946685e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.387543832417578e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.885552572086452e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,7.301434379769489e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.885543840937316e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.000468926562462,287.6916198730469,294.1499938964844,287.7247314453125,285.7081298828125,289.0310363769531,287.9292907714844,287.2672119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002801427617,0.0051314015872776,-0.0041311215609312,-0.0092622321099042,0.0,0.0,0.0,-0.0059513840824365,60.0,0.3307693004608154,-0.0,-6.821860409900182e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.387543832417578e-05,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.885552572086452e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,7.301434379769489e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.885543840937316e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,0.000468926562462,287.6916198730469,294.1499938964844,287.7247314453125,285.7081298828125,289.0310363769531,287.9292907714844,287.2672119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002801427617,0.0051314015872776,-0.0041311215609312,-0.0092622321099042,0.0,0.0,0.0,-0.0059513840824365,60.0,0.3307693004608154,-0.0,-6.821860409900182e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.390740160597488e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,9.888919157674536e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78326416015625,0.0,0.0,7.303920574486256e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.8889104265254e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,0.0004690862551797,287.68902587890625,294.1499938964844,287.7053527832031,285.7015380859375,289.0193176269531,287.9051513671875,287.267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006204247474,0.0051660225726664,-0.0041654021479189,-0.0093311285600066,0.0,0.0,0.0,-0.0059590660966932,60.0,0.3165266811847687,-0.0,-6.82650309613564e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,9.393950313096866e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.892298839986324e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.306416955543682e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.892290108837189e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0004692465881817,287.6864318847656,294.1499938964844,287.6868896484375,285.6954650878906,289.0074768066406,287.8816223144531,287.2679443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010009622201323,0.005200789310038,-0.0041998270899057,-0.0094003127887845,0.0,0.0,0.0,-0.0059667807072401,60.0,0.3030838966369629,-0.0,-6.831167098653168e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.39877427299507e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.897378913592549e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,7.310168439289555e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.89737018244341e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0004694875678978,287.6825256347656,294.1499938964844,287.66064453125,285.68719482421875,288.9894104003906,287.8468933105469,287.2684936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014757281169,0.005253036506474,-0.004251561127603,-0.0095042837783694,0.0,0.0,0.0,-0.0059783742763102,60.0,0.2838122844696045,-0.0,-6.83817873436965e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.400251292390748e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.898933785734698e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,7.311317312996835e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.89892505458556e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.000469561346108,287.6813049316406,294.1499938964844,287.6528625488281,285.684814453125,288.9836730957031,287.836181640625,287.2686767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016330052167,0.0052690301090478,-0.0042673973366618,-0.0095361098647117,0.0,0.0,0.0,-0.0059819230809807,60.0,0.278022289276123,-0.0,-6.84032528397438e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.40616591833532e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.90516200545244e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,7.315917173400521e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.905153274303302e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004698568081948,287.6762390136719,294.1499938964844,287.6230163574219,285.6763610839844,288.959716796875,287.7936096191406,287.26934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022625792771,0.0053330860100686,-0.0043308236636221,-0.0096635799854993,0.0,0.0,0.0,-0.0059961369261145,60.0,0.2558011710643768,-0.0,-6.84892782487623e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.40616591833532e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.90516200545244e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,7.315917173400521e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.905153274303302e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,0.0004698568081948,287.6762390136719,294.1499938964844,287.6230163574219,285.6763610839844,288.959716796875,287.7936096191406,287.26934814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010022625792771,0.0053330860100686,-0.0043308236636221,-0.0096635799854993,0.0,0.0,0.0,-0.0059961369261145,60.0,0.2558011710643768,-0.0,-6.84892782487623e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.411328210262582e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.910597873385996e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.319932046812028e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.91058914223686e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004701146681327,287.67120361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9357604980469,287.7542419433594,287.2699890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028120595961,0.0053889858536422,-0.0043861740268766,-0.009774818085134,0.0,0.0,0.0,-0.0060085412114858,60.0,0.2365360260009765,-0.0,-6.856439682678683e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.411328210262582e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.910597873385996e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.319932046812028e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,9.91058914223686e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76513671875,0.0,0.0,0.0004701146681327,287.67120361328125,294.1499938964844,287.5977478027344,285.6702880859375,288.9357604980469,287.7542419433594,287.2699890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028120595961,0.0053889858536422,-0.0043861740268766,-0.009774818085134,0.0,0.0,0.0,-0.0060085412114858,60.0,0.2365360260009765,-0.0,-6.856439682678683e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.415484964847563e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.914975089486688e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.323165482375771e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.914967085933311e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.000470322323963,287.666259765625,294.1499938964844,287.5774230957031,285.666748046875,288.9118347167969,287.7183837890625,287.2705993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032544378191,0.0054339901544153,-0.0044307354837656,-0.009864374063909,0.0,0.0,0.0,-0.0060185273177921,60.0,0.2203893214464187,-0.0,-6.862490664616416e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.415484964847563e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,9.914975089486688e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.323165482375771e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.914967085933311e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.000470322323963,287.666259765625,294.1499938964844,287.5774230957031,285.666748046875,288.9118347167969,287.7183837890625,287.2705993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032544378191,0.0054339901544153,-0.0044307354837656,-0.009864374063909,0.0,0.0,0.0,-0.0060185273177921,60.0,0.2203893214464187,-0.0,-6.862490664616416e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590637207031,0.0,0.0,9.416911780135706e-05,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,9.916477574734016e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.324275065911934e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.916469571180642e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,0.0004703935992438,287.6637878417969,294.1499938964844,287.5692443847656,285.6659851074219,288.8999328613281,287.7024841308594,287.2709045410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034062433987,0.0054494296200573,-0.0044460231438279,-0.0098950983956456,0.0,0.0,0.0,-0.0060219531878829,60.0,0.2140544652938842,-0.0,-6.864566870490307e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
