time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347760,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.418318222742528e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572937011719,0.0,0.0,9.917958232108504e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.325368642341346e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.917950228555128e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,0.0004704638558905,287.6613464355469,294.1499938964844,287.5624389648437,285.6659545898437,288.8880615234375,287.6867370605469,287.2712097167969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010035556042566,0.0054646409116685,-0.0044610854238271,-0.0099253682419657,0.0,0.0,0.0,-0.0060253283008933,60.0,0.2077580392360687,-0.0,-6.866612523026562e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.419630077900364e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.919339208863676e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.326388731598854e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.9193312053103e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004705293977167,287.656494140625,294.1499938964844,287.5531616210937,285.6680603027344,288.8645324707031,287.65936279296875,287.2717590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036950698122,0.0054788067936897,-0.0044751116074621,-0.0099535575136542,0.0,0.0,0.0,-0.0060284724459052,60.0,0.1988419145345688,-0.0,-6.868518198643869e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.419630077900364e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.919339208863676e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,7.326388731598854e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.9193312053103e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004705293977167,287.656494140625,294.1499938964844,287.5531616210937,285.6680603027344,288.8645324707031,287.65936279296875,287.2717590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036950698122,0.0054788067936897,-0.0044751116074621,-0.0099535575136542,0.0,0.0,0.0,-0.0060284724459052,60.0,0.1988419145345688,-0.0,-6.868518198643869e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.41924809012562e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.918937576003373e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.326091872528195e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.918929572449996e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004705103347077,287.6517028808594,294.1499938964844,287.54998779296875,285.6732788085937,288.8413391113281,287.6368103027344,287.2723083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036538587883,0.0054746149107813,-0.0044709611684083,-0.0099452156573534,0.0,0.0,0.0,-0.0060275425203144,60.0,0.193875104188919,-0.0,-6.867954738254411e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,9.41924809012562e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,9.918937576003373e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,7.326091872528195e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.918929572449996e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,0.0004705103347077,287.6517028808594,294.1499938964844,287.54998779296875,285.6732788085937,288.8413391113281,287.6368103027344,287.2723083496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036538587883,0.0054746149107813,-0.0044709611684083,-0.0099452156573534,0.0,0.0,0.0,-0.0060275425203144,60.0,0.193875104188919,-0.0,-6.867954738254411e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,9.417531691724434e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.917129500536248e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.324756734305993e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.917121496982872e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0004704245657194,287.6469421386719,294.1499938964844,287.54998779296875,285.6794738769531,288.8185729980469,287.618896484375,287.2728271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034703882411,0.0054559484124183,-0.0044524776749312,-0.0099080698564648,0.0,0.0,0.0,-0.0060234004631638,60.0,0.1918952167034149,-0.0,-6.865443680226235e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,9.417531691724434e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.917129500536248e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,7.324756734305993e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,9.917121496982872e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0004704245657194,287.6469421386719,294.1499938964844,287.54998779296875,285.6794738769531,288.8185729980469,287.618896484375,287.2728271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034703882411,0.0054559484124183,-0.0044524776749312,-0.0099080698564648,0.0,0.0,0.0,-0.0060234004631638,60.0,0.1918952167034149,-0.0,-6.865443680226235e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.415134991286322e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.914605470839888e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.322892633965239e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.914597467286512e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004703048907686,287.64227294921875,294.1499938964844,287.54998779296875,285.6844787597656,288.7962341308594,287.60479736328125,287.2733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032145073637,0.0054299156181514,-0.0044267009943723,-0.009856266900897,0.0,0.0,0.0,-0.0060176239348948,60.0,0.191026285290718,-0.0,-6.86194212562441e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7385559082031,0.0,0.0,9.415134991286322e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,9.914605470839888e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.322892633965239e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387390136719,0.0,0.0,9.914597467286512e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004703048907686,287.64227294921875,294.1499938964844,287.54998779296875,285.6844787597656,288.7962341308594,287.60479736328125,287.2733154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032145073637,0.0054299156181514,-0.0044267009943723,-0.009856266900897,0.0,0.0,0.0,-0.0060176239348948,60.0,0.191026285290718,-0.0,-6.86194212562441e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.41363541642204e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.913025860441849e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,7.321725570363924e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.913018584484234e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.000470229977509,287.63995361328125,294.1499938964844,287.54998779296875,285.68658447265625,288.7852478027344,287.59918212890625,287.2735290527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010030544362962,0.0054136309772729,-0.0044105765409767,-0.0098238606005907,0.0,0.0,0.0,-0.0060140104033052,60.0,0.1907577812671661,-0.0,-6.859752943455534e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.412055806024e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.911363304127008e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,7.320498116314411e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.911355300573632e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,0.0004701511061284,287.6376342773437,294.1499938964844,287.54998779296875,285.6884155273437,288.7743225097656,287.593994140625,287.2737731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028858669102,0.005396488122642,-0.0043936022557318,-0.0097897471860051,0.0,0.0,0.0,-0.0060102059505879,60.0,0.1905111670494079,-0.0,-6.857447942820728e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304077148437,0.0,0.0,9.409159974893556e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.908313222695142e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,7.31824547983706e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.908305946737528e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0004700064309872,287.6337890625,294.1499938964844,287.54998779296875,285.6909484863281,288.75616455078125,287.5863342285156,287.2741394042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002576900646,0.005365049932152,-0.0043624732643365,-0.0097271865233778,0.0,0.0,0.0,-0.0060032303445041,60.0,0.1901370733976364,-0.0,-6.853223055713897e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,9.40853715292178e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,9.907657658914104e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.317760901059955e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.907649655360729e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0004699753189925,287.6330871582031,294.1499938964844,287.54998779296875,285.6913452148437,288.7527770996094,287.5851135253906,287.2742004394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025104274973,0.0053582903929054,-0.0043557798489928,-0.0097137345001101,0.0,0.0,0.0,-0.0060017304494977,60.0,0.1900728642940521,-0.0,-6.85231427155486e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.40456084208563e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.90346961771138e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,7.314667891478166e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.903462341753766e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004697767144534,287.6285705566406,294.1499938964844,287.54998779296875,285.6933288574219,288.7315979003906,287.5780639648437,287.2746276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020862100645,0.005315133370459,-0.0043130470439791,-0.0096278535202145,0.0,0.0,0.0,-0.0059921541251242,60.0,0.1896792948246002,-0.0,-6.846516242831059e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,9.40456084208563e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,9.90346961771138e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,7.314667891478166e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,9.903462341753766e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004697767144534,287.6285705566406,294.1499938964844,287.54998779296875,285.6933288574219,288.7315979003906,287.5780639648437,287.2746276855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010020862100645,0.005315133370459,-0.0043130470439791,-0.0096278535202145,0.0,0.0,0.0,-0.0059921541251242,60.0,0.1896792948246002,-0.0,-6.846516242831059e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.400209091836588e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.898886492010206e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,7.311283115996048e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.898879216052592e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004695593088399,287.62408447265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7108154296875,287.572509765625,287.2750549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016220621764,0.005267905537039,-0.0042662834748625,-0.0095338718965649,0.0,0.0,0.0,-0.0059816744178533,60.0,0.1893048137426376,-0.0,-6.8401746489144e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.400209091836588e-05,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,9.898886492010206e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,7.311283115996048e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.898879216052592e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004695593088399,287.62408447265625,294.1499938964844,287.54998779296875,285.6944885253906,288.7108154296875,287.572509765625,287.2750549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016220621764,0.005267905537039,-0.0042662834748625,-0.0095338718965649,0.0,0.0,0.0,-0.0059816744178533,60.0,0.1893048137426376,-0.0,-6.8401746489144e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.395583037985487e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.89401523838751e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,7.307684427360073e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.894007962429896e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004693282535299,287.61968994140625,294.1499938964844,287.54998779296875,285.6948547363281,288.6903991699219,287.568115234375,287.2754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011285776272,0.0052177086472511,-0.0042165797203779,-0.009433981962502,0.0,0.0,0.0,-0.0059705357998609,60.0,0.188941091299057,-0.0,-6.833437282693923e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.395583037985487e-05,298.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.89401523838751e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,7.307684427360073e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71685791015625,0.0,0.0,9.894007962429896e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159118652344,0.0,0.0,0.0004693282535299,287.61968994140625,294.1499938964844,287.54998779296875,285.6948547363281,288.6903991699219,287.568115234375,287.2754211425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011285776272,0.0052177086472511,-0.0042165797203779,-0.009433981962502,0.0,0.0,0.0,-0.0059705357998609,60.0,0.188941091299057,-0.0,-6.833437282693923e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,9.393173240823673e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.891477384371684e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,7.305810140678659e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,9.891470108414067e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0004692078800871,287.6175231933594,294.1499938964844,287.54998779296875,285.6947937011719,288.6803894042969,287.5663452148437,287.2756042480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010008716490119,0.0051915613003075,-0.0041906898841261,-0.0093819489702582,0.0,0.0,0.0,-0.0059647336602211,60.0,0.188763678073883,-0.0,-6.829928622664738e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.39074088819325e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.88891624729149e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,7.303918391698971e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.888908971333876e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0004690864006988,287.6153564453125,294.1499938964844,287.54998779296875,285.6945495605469,288.67047119140625,287.56475830078125,287.2757873535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006121592596,0.0051651713438332,-0.0041645593009889,-0.0093294335529208,0.0,0.0,0.0,-0.0059588779695332,60.0,0.1885883063077926,-0.0,-6.826389409297917e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.3858216132503e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.883735765470192e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.300092693185434e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.88372921710834e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,0.0004688406770583,287.6110534667969,294.1499938964844,287.54998779296875,285.6936340332031,288.6507873535156,287.5619201660156,287.2761535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000875918194,0.0051117972470819,-0.0041117100045084,-0.0092232208698987,0.0,0.0,0.0,-0.0059470343403518,60.0,0.1882420480251312,-0.0,-6.819232822863341e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082214355469,0.0,0.0,9.3858216132503e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.883735765470192e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.300092693185434e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.88372921710834e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,0.0004688406770583,287.6110534667969,294.1499938964844,287.54998779296875,285.6936340332031,288.6507873535156,287.5619201660156,287.2761535644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000875918194,0.0051117972470819,-0.0041117100045084,-0.0092232208698987,0.0,0.0,0.0,-0.0059470343403518,60.0,0.1882420480251312,-0.0,-6.819232822863341e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.38081429922022e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.878462878987192e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,7.296197873074561e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.87845560302958e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0004685905587393,287.6068115234375,294.1499938964844,287.54998779296875,285.6921691894531,288.6314697265625,287.5596618652344,287.2764892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995535947382,0.0050574662163853,-0.0040579126216471,-0.0091151027008891,0.0,0.0,0.0,-0.0059349788352847,60.0,0.1879051774740219,-0.0,-6.811951891450009e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,9.38081429922022e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,9.878462878987192e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,7.296197873074561e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,9.87845560302958e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,0.0004685905587393,287.6068115234375,294.1499938964844,287.54998779296875,285.6921691894531,288.6314697265625,287.5596618652344,287.2764892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009995535947382,0.0050574662163853,-0.0040579126216471,-0.0091151027008891,0.0,0.0,0.0,-0.0059349788352847,60.0,0.1879051774740219,-0.0,-6.811951891450009e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.375757508678362e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.873137605609372e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.292264490388334e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.873130329651758e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0004683379665948,287.6026306152344,294.1499938964844,287.54998779296875,285.69024658203125,288.612548828125,287.557861328125,287.2768249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990142425522,0.0050026001408696,-0.004003585781902,-0.009005919098854,0.0,0.0,0.0,-0.005922804120928,60.0,0.1875772178173065,-0.0,-6.804602747934041e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.375757508678362e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.873137605609372e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.292264490388334e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.873130329651758e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991577148437,0.0,0.0,0.0004683379665948,287.6026306152344,294.1499938964844,287.54998779296875,285.69024658203125,288.612548828125,287.557861328125,287.2768249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990142425522,0.0050026001408696,-0.004003585781902,-0.009005919098854,0.0,0.0,0.0,-0.005922804120928,60.0,0.1875772178173065,-0.0,-6.804602747934041e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.37058503041044e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.867690823739396e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,7.288241613423452e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.86768354778178e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,0.000468079582788,287.5984802246094,294.1499938964844,287.54998779296875,285.6879577636719,288.59393310546875,287.5564270019531,287.2771301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984626667574,0.0049464819021523,-0.0039480193518102,-0.0088942442089319,0.0,0.0,0.0,-0.0059103518724441,60.0,0.1872568875551223,-0.0,-6.797090890131585e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.37058503041044e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.867690823739396e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,7.288241613423452e-05,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.86768354778178e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,0.000468079582788,287.5984802246094,294.1499938964844,287.54998779296875,285.6879577636719,288.59393310546875,287.5564270019531,287.2771301269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984626667574,0.0049464819021523,-0.0039480193518102,-0.0088942442089319,0.0,0.0,0.0,-0.0059103518724441,60.0,0.1872568875551223,-0.0,-6.797090890131585e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.367906022816896e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,9.864869207376614e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.28615777916275e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.864861931419e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,0.0004679457633756,287.5964660644531,294.1499938964844,287.54998779296875,285.68670654296875,288.5848083496094,287.55584716796875,287.2772827148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981768671423,0.0049174139276146,-0.0039192368276417,-0.0088363988324999,0.0,0.0,0.0,-0.0059039015322923,60.0,0.1870996206998825,-0.0,-6.793201379196034e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,9.365192818222567e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,9.862011938821524e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,7.284047751454636e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.862005390459672e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,0.000467810255941,287.59442138671875,294.1499938964844,287.54998779296875,285.68536376953125,288.5757141113281,287.5552978515625,287.27740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978875750675,0.0048879827372729,-0.0038900952786207,-0.0087778316810727,0.0,0.0,0.0,-0.0058973706327378,60.0,0.1869432479143142,-0.0,-6.789264261897189e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,9.360087278764696e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.856635733740404e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,7.280076533788815e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.856629185378551e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004675552190747,287.5906982421875,294.1499938964844,287.54998779296875,285.68280029296875,288.5591735839844,287.5544128417969,287.2776794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973432170227,0.0048325923271477,-0.0038352489937096,-0.0086676040664315,0.0,0.0,0.0,-0.0058850804343819,60.0,0.1866572797298431,-0.0,-6.78185827496236e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.359620162285864e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.856143879005684e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,7.279712735908106e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878356933594,0.0,0.0,9.856137330643831e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0004675319069065,287.59039306640625,294.1499938964844,287.54998779296875,285.6825866699219,288.5577697753906,287.5543212890625,287.2777099609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972933912649,0.0048275259323418,-0.0038302326574921,-0.0086575224995613,0.0,0.0,0.0,-0.0058839563280344,60.0,0.1866325736045837,-0.0,-6.781181127735182e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.353714995086192e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.84992439043708e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.275119423866272e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.849917842075227e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.000467236910481,287.5863952636719,294.1499938964844,287.54998779296875,285.6796569824219,288.5401611328125,287.5535583496094,287.2779846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966637007892,0.0047634607180953,-0.0037667967844754,-0.0085300309583544,0.0,0.0,0.0,-0.0058697406202554,60.0,0.1863247156143188,-0.0,-6.772619798312007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.353714995086192e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,9.84992439043708e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68414306640625,0.0,0.0,7.275119423866272e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,9.849917842075227e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,0.000467236910481,287.5863952636719,294.1499938964844,287.54998779296875,285.6796569824219,288.5401611328125,287.5535583496094,287.2779846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966637007892,0.0047634607180953,-0.0037667967844754,-0.0085300309583544,0.0,0.0,0.0,-0.0058697406202554,60.0,0.1863247156143188,-0.0,-6.772619798312007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.34750642045401e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.843386942520738e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,7.2702910983935e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.843380394158884e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004669268091674,287.5824890136719,294.1499938964844,287.54998779296875,285.6766662597656,288.5228576660156,287.5529479980469,287.2782592773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960017632693,0.0046961163170635,-0.0037001145537942,-0.0083960155025124,0.0,0.0,0.0,-0.0058547970838844,60.0,0.1860183328390121,-0.0,-6.76362716944823e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797180175781,0.0,0.0,9.34750642045401e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.843386942520738e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,7.2702910983935e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67987060546875,0.0,0.0,9.843380394158884e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,0.0004669268091674,287.5824890136719,294.1499938964844,287.54998779296875,285.6766662597656,288.5228576660156,287.5529479980469,287.2782592773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960017632693,0.0046961163170635,-0.0037001145537942,-0.0083960155025124,0.0,0.0,0.0,-0.0058547970838844,60.0,0.1860183328390121,-0.0,-6.76362716944823e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.340993710793556e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.836528624873608e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,7.265225576702505e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.836522076511756e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004666014865506,287.57861328125,294.1499938964844,287.54998779296875,285.6736755371094,288.5058898925781,287.55242919921875,287.27850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953073458746,0.0046254694461822,-0.0036301619838923,-0.0082554267719388,0.0,0.0,0.0,-0.0058391210623085,60.0,0.1857129037380218,-0.0,-6.754199688430162e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,9.340993710793556e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.836528624873608e-05,298.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,7.265225576702505e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,9.836522076511756e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,0.0004666014865506,287.57861328125,294.1499938964844,287.54998779296875,285.6736755371094,288.5058898925781,287.55242919921875,287.27850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953073458746,0.0046254694461822,-0.0036301619838923,-0.0082554267719388,0.0,0.0,0.0,-0.0058391210623085,60.0,0.1857129037380218,-0.0,-6.754199688430162e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
