time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350100,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.337608207715677e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.832962678046896e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,7.262591680046171e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,9.832956857280806e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0004664323641918,287.5766906738281,294.1499938964844,287.54998779296875,285.6722412109375,288.49755859375,287.55224609375,287.27862548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949463419616,0.0045887418091297,-0.003593795467168,-0.0081823375076055,0.0,0.0,0.0,-0.0058309715241193,60.0,0.1855606585741043,-0.0,-6.749300496267098e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.334171045338736e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,9.829343616729602e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,7.25991849321872e-05,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,9.82933706836775e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,0.0004662606806959,287.57476806640625,294.1499938964844,287.54998779296875,285.6708068847656,288.4892883300781,287.5520324707031,287.2787475585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945798665285,0.0045514609664678,-0.0035568810999393,-0.0081081483513116,0.0,0.0,0.0,-0.0058226990513503,60.0,0.1854083240032196,-0.0,-6.744330249830456e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.32720649871044e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.822009451454504e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,7.25450154277496e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.822002903092653e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004659127735067,287.57098388671875,294.1499938964844,287.54998779296875,285.6681213378906,288.4728698730469,287.5516967773437,287.27899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938374860212,0.004475915338844,-0.0034820779692381,-0.0079578096047043,0.0,0.0,0.0,-0.0058059366419911,60.0,0.1851047426462173,-0.0,-6.734263990892941e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.32720649871044e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.822009451454504e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,7.25450154277496e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.822002903092653e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004659127735067,287.57098388671875,294.1499938964844,287.54998779296875,285.6681213378906,288.4728698730469,287.5516967773437,287.27899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938374860212,0.004475915338844,-0.0034820779692381,-0.0079578096047043,0.0,0.0,0.0,-0.0058059366419911,60.0,0.1851047426462173,-0.0,-6.734263990892941e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.320101526100188e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.81452758423984e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.248975452966988e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.814521763473748e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0004655578813981,287.5672607421875,294.1499938964844,287.54998779296875,285.66571044921875,288.456787109375,287.5514221191406,287.2792358398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930800879374,0.0043988535180687,-0.0034057735465466,-0.0078044543042778,0.0,0.0,0.0,-0.0057888370938599,60.0,0.1848034709692001,-0.0,-6.72400304324583e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.320101526100188e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.81452758423984e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.248975452966988e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.814521763473748e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0004655578813981,287.5672607421875,294.1499938964844,287.54998779296875,285.66571044921875,288.456787109375,287.5514221191406,287.2792358398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930800879374,0.0043988535180687,-0.0034057735465466,-0.0078044543042778,0.0,0.0,0.0,-0.0057888370938599,60.0,0.1848034709692001,-0.0,-6.72400304324583e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.312995825894176e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.807044989429414e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.243448635563254e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.807039168663324e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004652029601857,287.5635681152344,294.1499938964844,287.54998779296875,285.66363525390625,288.4410095214844,287.5511779785156,287.2794494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923224570229,0.0043217800557613,-0.0033294577151536,-0.0076510752551257,0.0,0.0,0.0,-0.0057717352174222,60.0,0.1845064610242843,-0.0,-6.71374849048334e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.312995825894176e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,9.807044989429414e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.243448635563254e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,9.807039168663324e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,0.0004652029601857,287.5635681152344,294.1499938964844,287.54998779296875,285.66363525390625,288.4410095214844,287.5511779785156,287.2794494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923224570229,0.0043217800557613,-0.0033294577151536,-0.0076510752551257,0.0,0.0,0.0,-0.0057717352174222,60.0,0.1845064610242843,-0.0,-6.71374849048334e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.305961430072784e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.799637336982414e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.23797784303315e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.799631516216324e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004648515896406,287.5599365234375,294.1499938964844,287.54998779296875,285.6619567871094,288.4255676269531,287.5509948730469,287.2796630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915725095197,0.0042454819194972,-0.0032539095263928,-0.0074992384761571,0.0,0.0,0.0,-0.0057548051699995,60.0,0.1842163056135177,-0.0,-6.70360478238763e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.305961430072784e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,9.799637336982414e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.23797784303315e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.799631516216324e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004648515896406,287.5599365234375,294.1499938964844,287.54998779296875,285.6619567871094,288.4255676269531,287.5509948730469,287.2796630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915725095197,0.0042454819194972,-0.0032539095263928,-0.0074992384761571,0.0,0.0,0.0,-0.0057548051699995,60.0,0.1842163056135177,-0.0,-6.70360478238763e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.302525722887368e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.79601900326088e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,7.23530538380146e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.79601318249479e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,0.0004646799643523,287.55816650390625,294.1499938964844,287.54998779296875,285.66131591796875,288.4179992675781,287.5509338378906,287.27978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009912062669172,0.0042082113213837,-0.0032170049380511,-0.0074250674806535,0.0,0.0,0.0,-0.0057465354911983,60.0,0.1840742379426956,-0.0,-6.698653010062118e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.299138764617965e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.792452328838408e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,7.232671487145126e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.792446508072317e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,0.0004645107837859,287.5563659667969,294.1499938964844,287.54998779296875,285.6607971191406,288.4104309082031,287.55084228515625,287.2798767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908452630043,0.0041714771650731,-0.0031806319020688,-0.0073519647121429,0.0,0.0,0.0,-0.0057383845560252,60.0,0.1839334070682525,-0.0,-6.693773713095652e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.292584581999108e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.785550355445594e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,7.227573223644868e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.785544534679502e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004641833947971,287.5528259277344,294.1499938964844,287.54998779296875,285.6601867675781,288.3954772949219,287.5507202148437,287.28009033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990146305412,0.0041003818623721,-0.0031102355569601,-0.0072104814462363,0.0,0.0,0.0,-0.0057226084172725,60.0,0.1836578398942947,-0.0,-6.68433557393655e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.292584581999108e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.785550355445594e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,7.227573223644868e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.785544534679502e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,0.0004641833947971,287.5528259277344,294.1499938964844,287.54998779296875,285.6601867675781,288.3954772949219,287.5507202148437,287.28009033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990146305412,0.0041003818623721,-0.0031102355569601,-0.0072104814462363,0.0,0.0,0.0,-0.0057226084172725,60.0,0.1836578398942947,-0.0,-6.68433557393655e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.286477870773524e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.779119136510416e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.222823478514329e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.779114043340088e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004638783575501,287.5493469238281,294.1499938964844,287.54998779296875,285.6602783203125,288.3808288574219,287.55059814453125,287.2802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989495194517,0.0040341364219784,-0.0030446413438767,-0.0070786494761705,0.0,0.0,0.0,-0.0057079093530774,60.0,0.1833936721086502,-0.0,-6.67554758138067e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.286477870773524e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.779119136510416e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.222823478514329e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.779114043340088e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64508056640625,0.0,0.0,0.0004638783575501,287.5493469238281,294.1499938964844,287.54998779296875,285.6602783203125,288.3808288574219,287.55059814453125,287.2802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989495194517,0.0040341364219784,-0.0030446413438767,-0.0070786494761705,0.0,0.0,0.0,-0.0057079093530774,60.0,0.1833936721086502,-0.0,-6.67554758138067e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.280941594624892e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.773289639269932e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.218517566798255e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.773283818503842e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0004636018129531,287.5458984375,294.1499938964844,287.54998779296875,285.6610717773437,288.3664245605469,287.5505065917969,287.2804870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098890485242,0.0039740777574479,-0.0029851729050278,-0.0069591286592185,0.0,0.0,0.0,-0.0056945825926959,60.0,0.1831433176994323,-0.0,-6.667585239483742e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.280941594624892e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.773289639269932e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,7.218517566798255e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.773283818503842e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,0.0004636018129531,287.5458984375,294.1499938964844,287.54998779296875,285.6610717773437,288.3664245605469,287.5505065917969,287.2804870605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098890485242,0.0039740777574479,-0.0029851729050278,-0.0069591286592185,0.0,0.0,0.0,-0.0056945825926959,60.0,0.1831433176994323,-0.0,-6.667585239483742e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.276075434172526e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.768165182322264e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.214732613647357e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.768160089151934e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0004633587668649,287.54248046875,294.1499938964844,287.54998779296875,285.6626892089844,288.352294921875,287.5504455566406,287.2806701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883859893307,0.0039212899282574,-0.0029329038225114,-0.0068540768697857,0.0,0.0,0.0,-0.0056828698143363,60.0,0.1829087287187576,-0.0,-6.66059065679292e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,9.276075434172526e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.768165182322264e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,7.214732613647357e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638671875,0.0,0.0,9.768160089151934e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,0.0004633587668649,287.54248046875,294.1499938964844,287.54998779296875,285.6626892089844,288.352294921875,287.5504455566406,287.2806701660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883859893307,0.0039212899282574,-0.0029329038225114,-0.0068540768697857,0.0,0.0,0.0,-0.0056828698143363,60.0,0.1829087287187576,-0.0,-6.66059065679292e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.27374348975718e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.765709546627475e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.212918717414141e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,9.765703725861384e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0004632422642316,287.540771484375,294.1499938964844,287.54998779296875,285.6638488769531,288.34527587890625,287.5504150390625,287.28076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881373262032,0.0038959886878728,-0.0029078514780849,-0.006803726311773,0.0,0.0,0.0,-0.0056772553361952,60.0,0.182793915271759,-0.0,-6.657239737251075e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.2718968517147e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.763764683157206e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.211482443381101e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.763759589986876e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004631500341929,287.53912353515625,294.1499938964844,287.54998779296875,285.66522216796875,288.33837890625,287.5503845214844,287.2808532714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879405843093,0.0038759496528655,-0.0028880091849714,-0.006763847079128,0.0,0.0,0.0,-0.0056728101335465,60.0,0.1826892495155334,-0.0,-6.654586570675748e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.26868015085347e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.760376997292042e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.208980241557583e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.760371904121712e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004629893228411,287.5357971191406,294.1499938964844,287.54998779296875,285.6687316894531,288.3247375488281,287.5503234863281,287.2810363769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875972755253,0.0038410362321883,-0.002853438956663,-0.0066943666897714,0.0,0.0,0.0,-0.0056650624610483,60.0,0.1824904084205627,-0.0,-6.649964490179627e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,9.26868015085347e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.760376997292042e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.208980241557583e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.760371904121712e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004629893228411,287.5357971191406,294.1499938964844,287.54998779296875,285.6687316894531,288.3247375488281,287.5503234863281,287.2810363769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875972755253,0.0038410362321883,-0.002853438956663,-0.0066943666897714,0.0,0.0,0.0,-0.0056650624610483,60.0,0.1824904084205627,-0.0,-6.649964490179627e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.26638749660924e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.757962834555656e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.207197631942108e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.757957741385326e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004628748283721,287.5325012207031,294.1499938964844,287.54998779296875,285.6732788085937,288.31134033203125,287.5502624511719,287.2812194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873525705188,0.0038161480333656,-0.0028287954628467,-0.0066448375582695,0.0,0.0,0.0,-0.0056595397181808,60.0,0.1823118478059768,-0.0,-6.646670414056643e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,9.26638749660924e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.757962834555656e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,7.207197631942108e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6281433105469,0.0,0.0,9.757957741385326e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004628748283721,287.5325012207031,294.1499938964844,287.54998779296875,285.6732788085937,288.31134033203125,287.5502624511719,287.2812194824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873525705188,0.0038161480333656,-0.0028287954628467,-0.0066448375582695,0.0,0.0,0.0,-0.0056595397181808,60.0,0.1823118478059768,-0.0,-6.646670414056643e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.265098924515768e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.75660586846061e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,7.206195004982874e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75660004769452e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004628104506991,287.5292663574219,294.1499938964844,287.54998779296875,285.6789245605469,288.29815673828125,287.5502319335937,287.2814025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872149676084,0.0038021381478756,-0.0028149231802672,-0.0066169565543532,0.0,0.0,0.0,-0.0056564309634268,60.0,0.1821545511484146,-0.0,-6.644816608059045e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,9.265098924515768e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.75660586846061e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,7.206195004982874e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62469482421875,0.0,0.0,9.75660004769452e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004628104506991,287.5292663574219,294.1499938964844,287.54998779296875,285.6789245605469,288.29815673828125,287.5502319335937,287.2814025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872149676084,0.0038021381478756,-0.0028149231802672,-0.0066169565543532,0.0,0.0,0.0,-0.0056564309634268,60.0,0.1821545511484146,-0.0,-6.644816608059045e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.26481807255186e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.756309736985712e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,7.205975998658687e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.756304643815385e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0004627964226529,287.5260925292969,294.1499938964844,287.54998779296875,285.6856384277344,288.28521728515625,287.5502014160156,287.2815856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871846996247,0.0037990587297827,-0.0028118740301579,-0.0066108284518122,0.0,0.0,0.0,-0.0056557478383183,60.0,0.182019293308258,-0.0,-6.644409467071456e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,9.26481807255186e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.756309736985712e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,7.205975998658687e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62127685546875,0.0,0.0,9.756304643815385e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0004627964226529,287.5260925292969,294.1499938964844,287.54998779296875,285.6856384277344,288.28521728515625,287.5502014160156,287.2815856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871846996247,0.0037990587297827,-0.0028118740301579,-0.0066108284518122,0.0,0.0,0.0,-0.0056557478383183,60.0,0.182019293308258,-0.0,-6.644409467071456e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.264911932405084e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.756407962413503e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,7.206048758234829e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195678710937,0.0,0.0,9.756402869243176e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,0.0004628011083696,287.52447509765625,294.1499938964844,287.54998779296875,285.6893615722656,288.2787780761719,287.5502014160156,287.2816772460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871944785118,0.0038000538479536,-0.0028128593694418,-0.0066128089092671,0.0,0.0,0.0,-0.0056559685617685,60.0,0.181956946849823,-0.0,-6.64454091747757e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.265447442885488e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.756972576724364e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.206465670606121e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.756967483554035e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0004628278838936,287.5229187011719,294.1499938964844,287.54998779296875,285.6933288574219,288.2724609375,287.5501708984375,287.28173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872515220195,0.0038058492355048,-0.0028185977134853,-0.0066243419423699,0.0,0.0,0.0,-0.0056572551839053,60.0,0.1819044351577758,-0.0,-6.645307593089457e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.266952838515864e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.758557280292736e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,7.207636372186244e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.758552187122405e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0004629030881915,287.5198059082031,294.1499938964844,287.54998779296875,285.701904296875,288.25994873046875,287.5501403808594,287.28192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874114766716,0.0038221315480768,-0.0028347203042358,-0.0066567454487085,0.0,0.0,0.0,-0.005660867318511,60.0,0.1818098425865173,-0.0,-6.647462669207016e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.266952838515864e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.758557280292736e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,7.207636372186244e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.758552187122405e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0004629030881915,287.5198059082031,294.1499938964844,287.54998779296875,285.701904296875,288.25994873046875,287.5501403808594,287.28192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874114766716,0.0038221315480768,-0.0028347203042358,-0.0066567454487085,0.0,0.0,0.0,-0.005660867318511,60.0,0.1818098425865173,-0.0,-6.647462669207016e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.269231668440624e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.760956891113892e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.209408795461059e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.760951797943562e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0004630169132724,287.5166931152344,294.1499938964844,287.54998779296875,285.7112731933594,288.2476501464844,287.5501403808594,287.2820739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876538533717,0.0038467985577881,-0.0028591444715857,-0.0067058340646326,0.0,0.0,0.0,-0.005666340701282,60.0,0.1817332506179809,-0.0,-6.650726902535098e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,9.269231668440624e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.760956891113892e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,7.209408795461059e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.760951797943562e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0004630169132724,287.5166931152344,294.1499938964844,287.54998779296875,285.7112731933594,288.2476501464844,287.5501403808594,287.2820739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876538533717,0.0038467985577881,-0.0028591444715857,-0.0067058340646326,0.0,0.0,0.0,-0.005666340701282,60.0,0.1817332506179809,-0.0,-6.650726902535098e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.272150055039674e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.764030255610125e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.211678166640922e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.764025162439792e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004631626943591,287.5136413574219,294.1499938964844,287.54998779296875,285.7214050292969,288.2354736328125,287.55010986328125,287.2822570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879645658656,0.003878402756527,-0.002890438074246,-0.0067687286064028,0.0,0.0,0.0,-0.0056733535602688,60.0,0.1816702187061309,-0.0,-6.654911288705989e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.272150055039674e-05,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.764030255610125e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,7.211678166640922e-05,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.764025162439792e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0004631626943591,287.5136413574219,294.1499938964844,287.54998779296875,285.7214050292969,288.2354736328125,287.55010986328125,287.2822570800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879645658656,0.003878402756527,-0.002890438074246,-0.0067687286064028,0.0,0.0,0.0,-0.0056733535602688,60.0,0.1816702187061309,-0.0,-6.654911288705989e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.275716729462148e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.767786104930563e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.21445248927921e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.767781011760236e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004633408680092,287.5106506347656,294.1499938964844,287.54998779296875,285.732177734375,288.2235717773437,287.5500793457031,287.28240966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883443126454,0.003917037975043,-0.0029286937788128,-0.0068456153385341,0.0,0.0,0.0,-0.0056819263845682,60.0,0.1816242933273315,-0.0,-6.660027906946199e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
