time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.275716729462148e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.767786104930563e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,7.21445248927921e-05,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.767781011760236e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,0.0004633408680092,287.5106506347656,294.1499938964844,287.54998779296875,285.732177734375,288.2235717773437,287.5500793457031,287.28240966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883443126454,0.003917037975043,-0.0029286937788128,-0.0068456153385341,0.0,0.0,0.0,-0.0056819263845682,60.0,0.1816242933273315,-0.0,-6.660027906946199e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.277759090764448e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,9.769936878001316e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,7.216041558422148e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,9.769931784830987e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0004634429060388,287.5091552734375,294.1499938964844,287.54998779296875,285.73779296875,288.2177124023437,287.5500793457031,287.282470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885617764666,0.003939164802432,-0.0029506031423807,-0.0068896496668457,0.0,0.0,0.0,-0.0056868363171815,60.0,0.181607961654663,-0.0,-6.662958895731208e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.279845835408196e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,9.7721342172008e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,7.217664096970111e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60137939453125,0.0,0.0,9.772129124030472e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0004635471268557,287.5076599121094,294.1499938964844,287.54998779296875,285.7435302734375,288.2118835449219,287.5500793457031,287.2825622558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887838969007,0.0039617675356566,-0.0029729835223406,-0.0069346302188932,0.0,0.0,0.0,-0.0056918514892458,60.0,0.181593045592308,-0.0,-6.665953833362438e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.284328552894294e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.776854130905122e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.221150008263066e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.776849037734792e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004637710517272,287.5047302246094,294.1499938964844,287.54998779296875,285.75537109375,288.20037841796875,287.5500793457031,287.28271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892611997202,0.0040103294886648,-0.0030210684053599,-0.0070312721654772,0.0,0.0,0.0,-0.0057026264257729,60.0,0.1815700232982635,-0.0,-6.672390640005689e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.284328552894294e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,9.776854130905122e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.221150008263066e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,9.776849037734792e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004637710517272,287.5047302246094,294.1499938964844,287.54998779296875,285.75537109375,288.20037841796875,287.5500793457031,287.28271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892611997202,0.0040103294886648,-0.0030210684053599,-0.0070312721654772,0.0,0.0,0.0,-0.0057026264257729,60.0,0.1815700232982635,-0.0,-6.672390640005689e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.289186709793285e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.781969856703654e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.224928413052112e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,9.781964763533324e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004640137194655,287.5018310546875,294.1499938964844,287.54998779296875,285.7676086425781,288.1890869140625,287.550048828125,287.2828674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897785494104,0.0040629631839692,-0.0030731849838048,-0.0071360166184604,0.0,0.0,0.0,-0.0057143056765198,60.0,0.1815568953752517,-0.0,-6.679371011841796e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.289186709793285e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.781969856703654e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,7.224928413052112e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,9.781964763533324e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943603515625,0.0,0.0,0.0004640137194655,287.5018310546875,294.1499938964844,287.54998779296875,285.7676086425781,288.1890869140625,287.550048828125,287.2828674316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897785494104,0.0040629631839692,-0.0030731849838048,-0.0071360166184604,0.0,0.0,0.0,-0.0057143056765198,60.0,0.1815568953752517,-0.0,-6.679371011841796e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.294275514548644e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.78732932708226e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,7.228887261589989e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.787324233911932e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004642679414246,287.4989624023437,294.1499938964844,287.54998779296875,285.7802124023437,288.177978515625,287.550048828125,287.28302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903204627335,0.0041181044653058,-0.0031277842354029,-0.007245750632137,0.0,0.0,0.0,-0.0057265409268438,60.0,0.181550458073616,-0.0,-6.686687470391918e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,9.294275514548644e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.78732932708226e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,7.228887261589989e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.787324233911932e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,0.0004642679414246,287.4989624023437,294.1499938964844,287.54998779296875,285.7802124023437,288.177978515625,287.550048828125,287.28302001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903204627335,0.0041181044653058,-0.0031277842354029,-0.007245750632137,0.0,0.0,0.0,-0.0057265409268438,60.0,0.181550458073616,-0.0,-6.686687470391918e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.29952147998847e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.792852506507188e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.232966891024262e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.79284814093262e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004645299632102,287.4961242675781,294.1499938964844,287.54998779296875,285.79302978515625,288.16705322265625,287.550048828125,287.2831726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908790234476,0.0041749379597604,-0.0031840589363127,-0.0073588523082435,0.0,0.0,0.0,-0.0057391515001654,60.0,0.1815491914749145,-0.0,-6.69423343424569e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.29952147998847e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,9.792852506507188e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.232966891024262e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.79284814093262e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004645299632102,287.4961242675781,294.1499938964844,287.54998779296875,285.79302978515625,288.16705322265625,287.550048828125,287.2831726074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009908790234476,0.0041749379597604,-0.0031840589363127,-0.0073588523082435,0.0,0.0,0.0,-0.0057391515001654,60.0,0.1815491914749145,-0.0,-6.69423343424569e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,9.302176476921886e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.79564865701832e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,7.235031807795167e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587158203125,0.0,0.0,9.79564429144375e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,0.0004646626184694,287.4947204589844,294.1499938964844,287.54998779296875,285.7995300292969,288.1617126464844,287.550048828125,287.28326416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911617962643,0.0042037083767354,-0.0032125464640557,-0.0074161067605018,0.0,0.0,0.0,-0.0057455352507531,60.0,0.1815501600503921,-0.0,-6.698054733078608e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854797363281,0.0,0.0,9.304832201451065e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.79844480752945e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.237097452161834e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.79844044195488e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,0.0004647952737286,287.49334716796875,294.1499938964844,287.54998779296875,285.8060607910156,288.1563720703125,287.550048828125,287.2833251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991444569081,0.0042324801906943,-0.0032410356216132,-0.0074733644723892,0.0,0.0,0.0,-0.0057519194670021,60.0,0.1815515756607055,-0.0,-6.701877452996996e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.31012982618995e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.804023284232244e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,7.241217826958746e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.804018918657675e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,0.0004650598857551,287.4905700683594,294.1499938964844,287.54998779296875,285.8191833496094,288.1458435058594,287.5500183105469,287.2834777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920088341459,0.004289879463613,-0.0032978707458823,-0.007587591651827,0.0,0.0,0.0,-0.0057646557688713,60.0,0.1815549582242965,-0.0,-6.709506550350852e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,9.31012982618995e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.804023284232244e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,7.241217826958746e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.804018918657675e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,0.0004650598857551,287.4905700683594,294.1499938964844,287.54998779296875,285.8191833496094,288.1458435058594,287.5500183105469,287.2834777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920088341459,0.004289879463613,-0.0032978707458823,-0.007587591651827,0.0,0.0,0.0,-0.0057646557688713,60.0,0.1815549582242965,-0.0,-6.709506550350852e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.31533722905442e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.809507173486054e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.2452676249668e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.809502807911484e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.0004653200157918,287.48785400390625,294.1499938964844,287.54998779296875,285.8323059082031,288.135498046875,287.5500183105469,287.2836303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009925633203238,0.0043463013134896,-0.0033537379931658,-0.0076998732984066,0.0,0.0,0.0,-0.0057771755382418,60.0,0.1815583407878875,-0.0,-6.71700988164048e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.31533722905442e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.809507173486054e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,7.2452676249668e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.809502807911484e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,0.0004653200157918,287.48785400390625,294.1499938964844,287.54998779296875,285.8323059082031,288.135498046875,287.5500183105469,287.2836303710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009925633203238,0.0043463013134896,-0.0033537379931658,-0.0076998732984066,0.0,0.0,0.0,-0.0057771755382418,60.0,0.1815583407878875,-0.0,-6.71700988164048e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.320388926425947e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.814826626097783e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.249196642078459e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.814822260523216e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004655723460018,287.48516845703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1253356933594,287.5500183105469,287.2837829589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931012755259,0.0044010323472321,-0.0034079311881214,-0.0078087905421853,0.0,0.0,0.0,-0.0057893195189535,60.0,0.1815601885318756,-0.0,-6.72429294468202e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.320388926425947e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.814826626097783e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,7.249196642078459e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,9.814822260523216e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004655723460018,287.48516845703125,294.1499938964844,287.54998779296875,285.8453674316406,288.1253356933594,287.5500183105469,287.2837829589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009931012755259,0.0044010323472321,-0.0034079311881214,-0.0078087905421853,0.0,0.0,0.0,-0.0057893195189535,60.0,0.1815601885318756,-0.0,-6.72429294468202e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.325241262558848e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.819936531130224e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.252970681292936e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.819932165555656e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,0.0004658147809095,287.4825134277344,294.1499938964844,287.54998779296875,285.8583068847656,288.1153564453125,287.5500183105469,287.2839050292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936180431395,0.0044536096975207,-0.0034599914215505,-0.007913420908153,0.0,0.0,0.0,-0.0058009861968457,60.0,0.1815594434738159,-0.0,-6.731293211714728e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.325241262558848e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.819936531130224e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,7.252970681292936e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.819932165555656e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,0.0004658147809095,287.4825134277344,294.1499938964844,287.54998779296875,285.8583068847656,288.1153564453125,287.5500183105469,287.2839050292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936180431395,0.0044536096975207,-0.0034599914215505,-0.007913420908153,0.0,0.0,0.0,-0.0058009861968457,60.0,0.1815594434738159,-0.0,-6.731293211714728e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.327542647952214e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.822360152611508e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,7.254760566866025e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,9.82235578703694e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,0.000465929711936,287.481201171875,294.1499938964844,287.54998779296875,285.8646850585937,288.11041259765625,287.5500183105469,287.28399658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009938629809767,0.0044785412028431,-0.0034846782218664,-0.0079630352556705,0.0,0.0,0.0,-0.0058065177872776,60.0,0.1815572381019592,-0.0,-6.734613577918935e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.329835302196444e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,9.824774315347896e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,7.256543904077262e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.824769949773328e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0004660442355088,287.4798889160156,294.1499938964844,287.54998779296875,285.8710021972656,288.10552978515625,287.5500183105469,287.2840576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941071039065,0.0045033805072307,-0.0035092732869088,-0.0080124661326408,0.0,0.0,0.0,-0.0058120293542742,60.0,0.1815547198057174,-0.0,-6.73792257543937e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.334128844784571e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.829294867813589e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.25988284102641e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.82929050223902e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004662587016355,287.477294921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0958557128906,287.5500183105469,287.2842102050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945643832907,0.0045498921535909,-0.0035553276538848,-0.0081050256267189,0.0,0.0,0.0,-0.0058223502710461,60.0,0.1815456002950668,-0.0,-6.744121350266141e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.334128844784571e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,9.829294867813589e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,7.25988284102641e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.82929050223902e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004662587016355,287.477294921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0958557128906,287.5500183105469,287.2842102050781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945643832907,0.0045498921535909,-0.0035553276538848,-0.0081050256267189,0.0,0.0,0.0,-0.0058223502710461,60.0,0.1815456002950668,-0.0,-6.744121350266141e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.33808260015212e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.833458898356184e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,7.262958388309926e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.833454532781616e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004664562293328,287.4747314453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0863647460937,287.5500183105469,287.2843322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949854575097,0.0045927264727652,-0.0035977410152554,-0.0081902667880058,0.0,0.0,0.0,-0.0058318548835814,60.0,0.1815307587385177,-0.0,-6.749831982233445e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.33808260015212e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.833458898356184e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,7.262958388309926e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,9.833454532781616e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,0.0004664562293328,287.4747314453125,294.1499938964844,287.54998779296875,285.8954467773437,288.0863647460937,287.5500183105469,287.2843322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949854575097,0.0045927264727652,-0.0035977410152554,-0.0081902667880058,0.0,0.0,0.0,-0.0058318548835814,60.0,0.1815307587385177,-0.0,-6.749831982233445e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.341705299448222e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.8372736829333e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.265776366693899e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.837270044954494e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004666371969506,287.4721984863281,294.1499938964844,287.54998779296875,285.9070129394531,288.0769958496094,287.5500183105469,287.28448486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953711414709,0.004631973337382,-0.0036366018466651,-0.0082683693617582,0.0,0.0,0.0,-0.0058405636809766,60.0,0.1815099567174911,-0.0,-6.755067261110528e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.341705299448222e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.8372736829333e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.265776366693899e-05,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.837270044954494e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004666371969506,287.4721984863281,294.1499938964844,287.54998779296875,285.9070129394531,288.0769958496094,287.5500183105469,287.28448486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009953711414709,0.004631973337382,-0.0036366018466651,-0.0082683693617582,0.0,0.0,0.0,-0.0058405636809766,60.0,0.1815099567174911,-0.0,-6.755067261110528e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.3448230472859e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.84055659500882e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.268200715770945e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.840552957030012e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004667929315473,287.4697265625,294.1499938964844,287.54998779296875,285.9180603027344,288.06787109375,287.5500183105469,287.2846374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957030415534,0.0046657407656311,-0.0036700377240777,-0.0083355670794844,0.0,0.0,0.0,-0.0058480566367506,60.0,0.1814804673194885,-0.0,-6.75957281259798e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.3448230472859e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.84055659500882e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.268200715770945e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.840552957030012e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,0.0004667929315473,287.4697265625,294.1499938964844,287.54998779296875,285.9180603027344,288.06787109375,287.5500183105469,287.2846374511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957030415534,0.0046657407656311,-0.0036700377240777,-0.0083355670794844,0.0,0.0,0.0,-0.0058480566367506,60.0,0.1814804673194885,-0.0,-6.75957281259798e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.346327715320513e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,9.842140570981428e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,7.269370689755306e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.84213693300262e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0004668680776376,287.4684753417969,294.1499938964844,287.54998779296875,285.92333984375,288.0633239746094,287.5500183105469,287.2846984863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995863112621,0.0046820328570902,-0.0036861696280539,-0.0083679892122745,0.0,0.0,0.0,-0.0058516710996627,60.0,0.1814645677804947,-0.0,-6.761747073369406e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.347635932499544e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,9.843518637353554e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5563049316406,0.0,0.0,7.27038859622553e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.843514271778986e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,0.0004669334448408,287.4672546386719,294.1499938964844,287.54998779296875,285.9284973144531,288.058837890625,287.5500183105469,287.2847595214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960024617612,0.0046962033957242,-0.003700200933963,-0.0083961887285113,0.0,0.0,0.0,-0.0058548157103359,60.0,0.1814453452825546,-0.0,-6.763638538132e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.350060281576587e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.846071770880371e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.272274524439126e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.846067405305804e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004670545458793,287.4648132324219,294.1499938964844,287.54998779296875,285.938232421875,288.0499572753906,287.5500183105469,287.284912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962605545297,0.0047224569134414,-0.0037261962424963,-0.0084484331309795,0.0,0.0,0.0,-0.0058606415987014,60.0,0.1814034134149551,-0.0,-6.767143645447504e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.350060281576587e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.846071770880371e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.272274524439126e-05,297.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55328369140625,0.0,0.0,9.846067405305804e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004670545458793,287.4648132324219,294.1499938964844,287.54998779296875,285.938232421875,288.0499572753906,287.5500183105469,287.284912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962605545297,0.0047224569134414,-0.0037261962424963,-0.0084484331309795,0.0,0.0,0.0,-0.0058606415987014,60.0,0.1814034134149551,-0.0,-6.767143645447504e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.351910557597876e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.848019544733688e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.27371298125945e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.84801590675488e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004671469796448,287.46240234375,294.1499938964844,287.54998779296875,285.9472045898437,288.041259765625,287.5500183105469,287.2850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964574128389,0.0047424864023923,-0.0037460289895534,-0.0084882928058505,0.0,0.0,0.0,-0.0058650858700275,60.0,0.1813510656356811,-0.0,-6.769818838847641e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504150390625,0.0,0.0,9.351910557597876e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.848019544733688e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.27371298125945e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.84801590675488e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0004671469796448,287.46240234375,294.1499938964844,287.54998779296875,285.9472045898437,288.041259765625,287.5500183105469,287.2850341796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964574128389,0.0047424864023923,-0.0037460289895534,-0.0084882928058505,0.0,0.0,0.0,-0.0058650858700275,60.0,0.1813510656356811,-0.0,-6.769818838847641e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.353393397759646e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.849580965237692e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.274866220541298e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.849577327258884e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004672210488934,287.46002197265625,294.1499938964844,287.54998779296875,285.955322265625,288.0326538085937,287.5500183105469,287.2851867675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966151556,0.0047585316933691,-0.0037619164213538,-0.0085202222689986,0.0,0.0,0.0,-0.0058686463162302,60.0,0.181291863322258,-0.0,-6.771961835738693e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.353393397759646e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.849580965237692e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,7.274866220541298e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.849577327258884e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,0.0004672210488934,287.46002197265625,294.1499938964844,287.54998779296875,285.955322265625,288.0326538085937,287.5500183105469,287.2851867675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966151556,0.0047585316933691,-0.0037619164213538,-0.0085202222689986,0.0,0.0,0.0,-0.0058686463162302,60.0,0.181291863322258,-0.0,-6.771961835738693e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
