time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354780,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.354356734547764e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.850595233729108e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.275615644175559e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.850591595750302e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.0004672691866289,287.45770263671875,294.1499938964844,287.54998779296875,285.9625549316406,288.02423095703125,287.54998779296875,287.2853088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967176010832,0.0047689471393823,-0.0037722296547144,-0.0085409497842192,0.0,0.0,0.0,-0.0058709573931992,60.0,0.1812232136726379,-0.0,-6.773353078415313e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,9.354356734547764e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.850595233729108e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,7.275615644175559e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.850591595750302e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445251464844,0.0,0.0,0.0004672691866289,287.45770263671875,294.1499938964844,287.54998779296875,285.9625549316406,288.02423095703125,287.54998779296875,287.2853088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967176010832,0.0047689471393823,-0.0037722296547144,-0.0085409497842192,0.0,0.0,0.0,-0.0058709573931992,60.0,0.1812232136726379,-0.0,-6.773353078415313e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.354542999062689e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.850791684584692e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.275760435732082e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.850788046605884e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0004672784707508,287.45654296875,294.1499938964844,287.54998779296875,285.9657897949219,288.02008056640625,287.54998779296875,287.2853698730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967372752726,0.004770953208208,-0.0037742159329354,-0.008544941432774,0.0,0.0,0.0,-0.0058714025653898,60.0,0.1811833679676056,-0.0,-6.773620953026693e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.354732901556416e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.850991773419082e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.27590813767165e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.850988135440276e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54180908203125,0.0,0.0,0.0004672879877034,287.45538330078125,294.1499938964844,287.54998779296875,285.96875,288.0159606933594,287.54998779296875,287.28546142578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967572987079,0.0047730030491948,-0.0037762459833174,-0.0085490215569734,0.0,0.0,0.0,-0.0058718570508062,60.0,0.1811435669660568,-0.0,-6.773895222522698e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.354607027489692e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.850858623394744e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.275809912243858e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.850854985415936e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.000467281701276,287.4530944824219,294.1499938964844,287.54998779296875,285.973876953125,288.0078125,287.54998779296875,287.2855834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967437945306,0.0047716083936393,-0.0037748645991086,-0.0085462452843785,0.0,0.0,0.0,-0.0058715483173727,60.0,0.1810550242662429,-0.0,-6.773708349783193e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.354607027489692e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.850858623394744e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.275809912243858e-05,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.850854985415936e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.000467281701276,287.4530944824219,294.1499938964844,287.54998779296875,285.973876953125,288.0078125,287.54998779296875,287.2855834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009967437945306,0.0047716083936393,-0.0037748645991086,-0.0085462452843785,0.0,0.0,0.0,-0.0058715483173727,60.0,0.1810550242662429,-0.0,-6.773708349783193e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.353817586088552e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.850027709035204e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.275195821421221e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.850023343460634e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004672422364819,287.4508361816406,294.1499938964844,287.54998779296875,285.97784423828125,287.99981689453125,287.54998779296875,287.2857360839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966593934223,0.0047630225308239,-0.0037663632538169,-0.0085291592404246,0.0,0.0,0.0,-0.0058696428313851,60.0,0.180954098701477,-0.0,-6.772561533807675e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.353817586088552e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.850027709035204e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,7.275195821421221e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.850023343460634e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0004672422364819,287.4508361816406,294.1499938964844,287.54998779296875,285.97784423828125,287.99981689453125,287.54998779296875,287.2857360839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009966593934223,0.0047630225308239,-0.0037663632538169,-0.0085291592404246,0.0,0.0,0.0,-0.0058696428313851,60.0,0.180954098701477,-0.0,-6.772561533807675e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.35259522520937e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.848740592133254e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,7.274245581356809e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.848736954154448e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004671812057495,287.4486083984375,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,287.2858581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965288918465,0.0047497493214905,-0.0037532201968133,-0.0085027450695633,0.0,0.0,0.0,-0.0058666979894042,60.0,0.1808441430330276,-0.0,-6.770788729681956e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342712402344,0.0,0.0,9.35259522520937e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.848740592133254e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,7.274245581356809e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.848736954154448e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0004671812057495,287.4486083984375,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,287.2858581542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009965288918465,0.0047497493214905,-0.0037532201968133,-0.0085027450695633,0.0,0.0,0.0,-0.0058666979894042,60.0,0.1808441430330276,-0.0,-6.770788729681956e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.35106654651463e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.847130422713236e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.27305596228689e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.847126784734428e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0004671048372983,287.4464111328125,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,287.2859802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963657939806,0.0047331498935818,-0.0037367842160165,-0.0084697129204869,0.0,0.0,0.0,-0.0058630146086215,60.0,0.1807266026735305,-0.0,-6.768571836346382e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.35106654651463e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.847130422713236e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,7.27305596228689e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.847126784734428e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0004671048372983,287.4464111328125,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,287.2859802246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009963657939806,0.0047331498935818,-0.0037367842160165,-0.0084697129204869,0.0,0.0,0.0,-0.0058630146086215,60.0,0.1807266026735305,-0.0,-6.768571836346382e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.350165782961994e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.846181637840346e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,7.272356015164405e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.846177999861538e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004670598427765,287.4453430175781,294.1499938964844,287.54998779296875,285.9770202636719,287.9804077148437,287.54998779296875,287.2860717773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962696349248,0.0047233728691935,-0.003727103350684,-0.008450255729258,0.0,0.0,0.0,-0.005860845092684,60.0,0.1806647032499313,-0.0,-6.767265858798055e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.349216270493343e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.845181921264155e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,7.271617505466565e-05,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,9.84517828328535e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,0.0004670124326366,287.4442443847656,294.1499938964844,287.54998779296875,285.9748229980469,287.97662353515625,287.54998779296875,287.2861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009961683535948,0.0047130710445344,-0.0037169028073549,-0.0084297554567456,0.0,0.0,0.0,-0.0058585591614246,60.0,0.1806016862392425,-0.0,-6.765890248061623e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.347140439786016e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.842996223596856e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.270002970471978e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.842992585618048e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004669087356887,287.4421081542969,294.1499938964844,287.54998779296875,285.96856689453125,287.9691467285156,287.54998779296875,287.2862548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959469316527,0.0046905404888093,-0.0036945932079106,-0.0083849187940359,0.0,0.0,0.0,-0.0058535598218441,60.0,0.1804720908403396,-0.0,-6.762882520661151e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.347140439786016e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,9.842996223596856e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268249511719,0.0,0.0,7.270002970471978e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,9.842992585618048e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,0.0004669087356887,287.4421081542969,294.1499938964844,287.54998779296875,285.96856689453125,287.9691467285156,287.54998779296875,287.2862548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959469316527,0.0046905404888093,-0.0036945932079106,-0.0083849187940359,0.0,0.0,0.0,-0.0058535598218441,60.0,0.1804720908403396,-0.0,-6.762882520661151e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.34479321585968e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.840523853199556e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.268176705110818e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.84052021522075e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004667914763558,287.44000244140625,294.1499938964844,287.54998779296875,285.9600830078125,287.9618225097656,287.54998779296875,287.2864074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956965222954,0.004665067885071,-0.0036693715956062,-0.0083342287689447,0.0,0.0,0.0,-0.0058479076251387,60.0,0.1803370118141174,-0.0,-6.75948257367054e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.34479321585968e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.840523853199556e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.268176705110818e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52410888671875,0.0,0.0,9.84052021522075e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004667914763558,287.44000244140625,294.1499938964844,287.54998779296875,285.9600830078125,287.9618225097656,287.54998779296875,287.2864074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956965222954,0.004665067885071,-0.0036693715956062,-0.0083342287689447,0.0,0.0,0.0,-0.0058479076251387,60.0,0.1803370118141174,-0.0,-6.75948257367054e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.3422073405236e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.837801189860328e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,7.266165630426258e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.837797551881522e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004666623135562,287.4379272460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,287.2865295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954208508133,0.0046370141208171,-0.0036415935028344,-0.0082784015685319,0.0,0.0,0.0,-0.00584168266505,60.0,0.1801971048116684,-0.0,-6.755739434538556e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,9.3422073405236e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,9.837801189860328e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,7.266165630426258e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,9.837797551881522e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004666623135562,287.4379272460937,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,287.2865295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954208508133,0.0046370141208171,-0.0036415935028344,-0.0082784015685319,0.0,0.0,0.0,-0.00584168266505,60.0,0.1801971048116684,-0.0,-6.755739434538556e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.339363168692216e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.834806405706332e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.263953739311546e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.834802767727524e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0004665202868636,287.4358825683594,294.1499938964844,287.54998779296875,285.9372253417969,287.9475402832031,287.54998779296875,287.2866516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951175889,0.0046061621978878,-0.0036110447254031,-0.008217005059123,0.0,0.0,0.0,-0.0058348369784653,60.0,0.180052101612091,-0.0,-6.751623971013032e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.339363168692216e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.834806405706332e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.263953739311546e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.834802767727524e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,0.0004665202868636,287.4358825683594,294.1499938964844,287.54998779296875,285.9372253417969,287.9475402832031,287.54998779296875,287.2866516113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951175889,0.0046061621978878,-0.0036110447254031,-0.008217005059123,0.0,0.0,0.0,-0.0058348369784653,60.0,0.180052101612091,-0.0,-6.751623971013032e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.3378264864441e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,9.833187505137177e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,7.262758299475536e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.833183867158368e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,0.000466443481855,287.4348449707031,294.1499938964844,287.54998779296875,285.93048095703125,287.944091796875,287.54998779296875,287.2867431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009949536761268,0.0045894864015281,-0.0035945328418165,-0.0081838192418217,0.0,0.0,0.0,-0.005831136368215,60.0,0.1799772828817367,-0.0,-6.749399972250103e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,9.336251969216391e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.831530041992664e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.261533755809069e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.831526404013856e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.000466364872409,287.433837890625,294.1499938964844,287.54998779296875,285.92333984375,287.9406433105469,287.54998779296875,287.28680419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947858052328,0.0045724101364612,-0.0035776244476437,-0.0081498371437191,0.0,0.0,0.0,-0.0058273472823202,60.0,0.1799016743898391,-0.0,-6.747123393324729e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.332984336651862e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.828088514041156e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.258992263814434e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.828084876062348e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004662016290239,287.4318542480469,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,287.54998779296875,287.28692626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944373741745,0.0045369607396423,-0.0035425233654677,-0.0080792922526597,0.0,0.0,0.0,-0.0058194817975163,60.0,0.1797481775283813,-0.0,-6.742397573589187e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.332984336651862e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.828088514041156e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.258992263814434e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.828084876062348e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004662016290239,287.4318542480469,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,287.54998779296875,287.28692626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009944373741745,0.0045369607396423,-0.0035425233654677,-0.0080792922526597,0.0,0.0,0.0,-0.0058194817975163,60.0,0.1797481775283813,-0.0,-6.742397573589187e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.32951588765718e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.824435983318835e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.256294338731095e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.82443307293579e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004660283739212,287.42987060546875,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.2870483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940676391124,0.0044993408955633,-0.0035052732564508,-0.0080044278874993,0.0,0.0,0.0,-0.0058111338876187,60.0,0.1795907616615295,-0.0,-6.7373846945884e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,9.32951588765718e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,9.824435983318835e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.256294338731095e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,9.82443307293579e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,0.0004660283739212,287.42987060546875,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,287.2870483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940676391124,0.0044993408955633,-0.0035052732564508,-0.0080044278874993,0.0,0.0,0.0,-0.0058111338876187,60.0,0.1795907616615295,-0.0,-6.7373846945884e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.325836435891688e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.820561535889284e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.253432704601437e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.820557897910476e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004658445832319,287.4279479980469,294.1499938964844,287.54998779296875,285.8743896484375,287.9205627441406,287.54998779296875,287.2872009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936753194779,0.0044594299979507,-0.0034657549113035,-0.0079250037670135,0.0,0.0,0.0,-0.005802278406918,60.0,0.179429218173027,-0.0,-6.732067703296708e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.325836435891688e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.820561535889284e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,7.253432704601437e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,9.820557897910476e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0004658445832319,287.4279479980469,294.1499938964844,287.54998779296875,285.8743896484375,287.9205627441406,287.54998779296875,287.2872009277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936753194779,0.0044594299979507,-0.0034657549113035,-0.0079250037670135,0.0,0.0,0.0,-0.005802278406918,60.0,0.179429218173027,-0.0,-6.732067703296708e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.322010009782387e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.816532110562548e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.250456837937236e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.81652847258374e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004656534583773,287.426025390625,294.1499938964844,287.54998779296875,285.8564147949219,287.9140930175781,287.54998779296875,287.2873229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932674001902,0.004417928867042,-0.0034246614668518,-0.0078424150124192,0.0,0.0,0.0,-0.0057930694893002,60.0,0.1792646944522857,-0.0,-6.7265418124407e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.322010009782387e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.816532110562548e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,7.250456837937236e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.81652847258374e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,0.0004656534583773,287.426025390625,294.1499938964844,287.54998779296875,285.8564147949219,287.9140930175781,287.54998779296875,287.2873229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932674001902,0.004417928867042,-0.0034246614668518,-0.0078424150124192,0.0,0.0,0.0,-0.0057930694893002,60.0,0.1792646944522857,-0.0,-6.7265418124407e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.320028766524048e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.8144453659188e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.24891506251879e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.814442455535756e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,0.0004655544762499,287.4250793457031,294.1499938964844,287.54998779296875,285.84722900390625,287.91094970703125,287.54998779296875,287.2873840332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930562227964,0.0043964376673102,-0.0034033814445137,-0.0077996463514864,0.0,0.0,0.0,-0.0057883006520569,60.0,0.1791810542345047,-0.0,-6.72368116738653e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.318030788563192e-05,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,9.812341158976778e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050048828125,0.0,0.0,7.247360917972401e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.812338248593731e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0004654546792153,287.4241638183594,294.1499938964844,287.54998779296875,285.83795166015625,287.9078063964844,287.54998779296875,287.2874450683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928431827574,0.0043747653253376,-0.0033819219097495,-0.0077565172687172,0.0,0.0,0.0,-0.0057834917679429,60.0,0.1790970563888549,-0.0,-6.72079707442208e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.31398244574666e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.808078175410628e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.244212611112744e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.80807453743182e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004652524658013,287.4223022460937,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.28759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924116311594,0.0043308567255735,-0.0033384452108293,-0.0076691382564604,0.0,0.0,0.0,-0.0057737487368285,60.0,0.1789280623197555,-0.0,-6.714955702591396e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,9.31398244574666e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.808078175410628e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.244212611112744e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025634765625,0.0,0.0,9.80807453743182e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0004652524658013,287.4223022460937,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.28759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924116311594,0.0043308567255735,-0.0033384452108293,-0.0076691382564604,0.0,0.0,0.0,-0.0057737487368285,60.0,0.1789280623197555,-0.0,-6.714955702591396e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.309835149906576e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.803710418054834e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.240986451506615e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.803707507671788e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004650453047361,287.42047119140625,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.2877197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919694857671,0.004285876173526,-0.0032939068041741,-0.0075796246528625,0.0,0.0,0.0,-0.0057637682184576,60.0,0.1787571310997009,-0.0,-6.708974353841769e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.309835149906576e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.803710418054834e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,7.240986451506615e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.803707507671788e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004650453047361,287.42047119140625,294.1499938964844,287.54998779296875,285.8005676269531,287.8954772949219,287.54998779296875,287.2877197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919694857671,0.004285876173526,-0.0032939068041741,-0.0075796246528625,0.0,0.0,0.0,-0.0057637682184576,60.0,0.1787571310997009,-0.0,-6.708974353841769e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.305655839852987e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.799309918889776e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,7.237736281240359e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.79930700850673e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004648365429602,287.4186706542969,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.287841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915240807458,0.0042405510321259,-0.0032490268349647,-0.0074894251301884,0.0,0.0,0.0,-0.0057537108659744,60.0,0.1785854250192642,-0.0,-6.702949661985258e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
