time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357120,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.305655839852987e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.799309918889776e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,7.237736281240359e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.79930700850673e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004648365429602,287.4186706542969,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.287841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915240807458,0.0042405510321259,-0.0032490268349647,-0.0074894251301884,0.0,0.0,0.0,-0.0057537108659744,60.0,0.1785854250192642,-0.0,-6.702949661985258e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.301477984990925e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.79491014732048e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,7.234486838569865e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.794907236937432e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.000464627839392,287.4168701171875,294.1499938964844,287.54998779296875,285.7640380859375,287.8836669921875,287.54998779296875,287.2879943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009910786757245,0.0041952352039515,-0.0032041566446423,-0.0073992446996271,0.0,0.0,0.0,-0.0057436558417975,60.0,0.1784136593341827,-0.0,-6.696929233385164e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.301477984990925e-05,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.79491014732048e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,7.234486838569865e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.794907236937432e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.000464627839392,287.4168701171875,294.1499938964844,287.54998779296875,285.7640380859375,287.8836669921875,287.54998779296875,287.2879943847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009910786757245,0.0041952352039515,-0.0032041566446423,-0.0073992446996271,0.0,0.0,0.0,-0.0057436558417975,60.0,0.1784136593341827,-0.0,-6.696929233385164e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.299406519858168e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.792728815227748e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.232875213958323e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.79272517724894e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004645243752747,287.416015625,294.1499938964844,287.54998779296875,285.7552490234375,287.8807678222656,287.54998779296875,287.2880554199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990857835859,0.0041727679781615,-0.0031819103751331,-0.0073545342311263,0.0,0.0,0.0,-0.0057386704720556,60.0,0.1783280819654464,-0.0,-6.69394495389497e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.297344513470308e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,9.790556941879912e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,7.231271592900157e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.790554031496868e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004644213768187,287.4151306152344,294.1499938964844,287.54998779296875,285.7466735839844,287.8778991699219,287.54998779296875,287.2881164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009906380437314,0.0041504059918224,-0.0031597677152603,-0.0073100319132208,0.0,0.0,0.0,-0.0057337088510394,60.0,0.1782426834106445,-0.0,-6.69097559580223e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.293269249610604e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.786265582079068e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.228102185763419e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.786262671696022e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004642178246285,287.41339111328125,294.1499938964844,287.54998779296875,285.73016357421875,287.8722229003906,287.54998779296875,287.2882385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902035817503,0.0041062082163989,-0.0031160046346485,-0.0072220764122903,0.0,0.0,0.0,-0.0057239015586674,60.0,0.1780726909637451,-0.0,-6.685108644433059e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.293269249610604e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.786265582079068e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,7.228102185763419e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.786262671696022e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004642178246285,287.41339111328125,294.1499938964844,287.54998779296875,285.73016357421875,287.8722229003906,287.54998779296875,287.2882385253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902035817503,0.0041062082163989,-0.0031160046346485,-0.0072220764122903,0.0,0.0,0.0,-0.0057239015586674,60.0,0.1780726909637451,-0.0,-6.685108644433059e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.289324952987954e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.78211173787713e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,7.225033914437518e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.782108827494083e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004640207916963,287.41168212890625,294.1499938964844,287.54998779296875,285.7148132324219,287.8666381835937,287.54998779296875,287.2883605957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897830896079,0.0040634251199662,-0.0030736417975276,-0.0071369349025189,0.0,0.0,0.0,-0.005714408122003,60.0,0.1779049932956695,-0.0,-6.67943211851707e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.289324952987954e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.78211173787713e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,7.225033914437518e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,9.782108827494083e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,0.0004640207916963,287.41168212890625,294.1499938964844,287.54998779296875,285.7148132324219,287.8666381835937,287.54998779296875,287.2883605957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897830896079,0.0040634251199662,-0.0030736417975276,-0.0071369349025189,0.0,0.0,0.0,-0.005714408122003,60.0,0.1779049932956695,-0.0,-6.67943211851707e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.285526175517587e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.778111416380852e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.222079148050398e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.778108505997808e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004638310347218,287.4100036621094,294.1499938964844,287.54998779296875,285.7008056640625,287.86114501953125,287.54998779296875,287.2885131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009893781971186,0.0040222238749265,-0.0030328454449772,-0.0070549421943724,0.0,0.0,0.0,-0.0057052662596106,60.0,0.1777399629354477,-0.0,-6.673968044879075e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.285526175517587e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.778111416380852e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.222079148050398e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.778108505997808e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0004638310347218,287.4100036621094,294.1499938964844,287.54998779296875,285.7008056640625,287.86114501953125,287.54998779296875,287.2885131835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009893781971186,0.0040222238749265,-0.0030328454449772,-0.0070549421943724,0.0,0.0,0.0,-0.0057052662596106,60.0,0.1777399629354477,-0.0,-6.673968044879075e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.281942766392604e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.774338104762136e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.219292456284165e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.774335194379093e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0004636520461644,287.4083251953125,294.1499938964844,287.54998779296875,285.6883850097656,287.855712890625,287.54998779296875,287.28863525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889962384477,0.0039833593182265,-0.0029943629633635,-0.0069775991141796,0.0,0.0,0.0,-0.005696642678231,60.0,0.1775780916213989,-0.0,-6.668815188959344e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.281942766392604e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.774338104762136e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,7.219292456284165e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,9.774335194379093e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,0.0004636520461644,287.4083251953125,294.1499938964844,287.54998779296875,285.6883850097656,287.855712890625,287.54998779296875,287.28863525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889962384477,0.0039833593182265,-0.0029943629633635,-0.0069775991141796,0.0,0.0,0.0,-0.005696642678231,60.0,0.1775780916213989,-0.0,-6.668815188959344e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.280295489588752e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.772603516466916e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,7.218011160148308e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,9.77260060608387e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004635697405319,287.4075012207031,294.1499938964844,287.54998779296875,285.6828308105469,287.8530578613281,287.54998779296875,287.2886962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988820567727,0.0039654877036809,-0.0029766671359539,-0.0069420337677001,0.0,0.0,0.0,-0.0056926771067082,60.0,0.1775004565715789,-0.0,-6.666446950021054e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,9.278691140934824e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.770914039108902e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,7.216763333417475e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.770911128725857e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004634896176867,287.4066772460937,294.1499938964844,287.54998779296875,285.6777648925781,287.8504333496094,287.54998779296875,287.28875732421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886495536193,0.0039480896666646,-0.0029594402294605,-0.006907410454005,0.0,0.0,0.0,-0.0056888172402977,60.0,0.1774237304925918,-0.0,-6.664141238843514e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.275648335460572e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.767709707375616e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.214396464405581e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.76770679699257e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0004633376083802,287.4050598144531,294.1499938964844,287.54998779296875,285.669189453125,287.84521484375,287.54998779296875,287.2889099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988324987702,0.003915081731975,-0.0029267566278576,-0.0068417224101722,0.0,0.0,0.0,-0.0056814919225871,60.0,0.1772732585668563,-0.0,-6.659768558847645e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.275648335460572e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,9.767709707375616e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,7.214396464405581e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.76770679699257e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0004633376083802,287.4050598144531,294.1499938964844,287.54998779296875,285.669189453125,287.84521484375,287.54998779296875,287.2889099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988324987702,0.003915081731975,-0.0029267566278576,-0.0068417224101722,0.0,0.0,0.0,-0.0056814919225871,60.0,0.1772732585668563,-0.0,-6.659768558847645e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.27299406612292e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.764914284460248e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.212332275230438e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.764912101672962e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004632050404325,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8401184082031,287.54998779296875,287.2890319824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098804209847,0.003886287799105,-0.0028982458170503,-0.0067844204604625,0.0,0.0,0.0,-0.0056751035153865,60.0,0.1771299242973327,-0.0,-6.655955075984822e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.27299406612292e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,9.764914284460248e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.212332275230438e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.764912101672962e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004632050404325,287.4034729003906,294.1499938964844,287.54998779296875,285.6628723144531,287.8401184082031,287.54998779296875,287.2890319824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098804209847,0.003886287799105,-0.0028982458170503,-0.0067844204604625,0.0,0.0,0.0,-0.0056751035153865,60.0,0.1771299242973327,-0.0,-6.655955075984822e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.270699956687169e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.762498666532338e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.21054821042344e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.762496483745052e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.000463090458652,287.40191650390625,294.1499938964844,287.54998779296875,285.6590576171875,287.8350830078125,287.54998779296875,287.2891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877975098788,0.00386140239425,-0.0028736048843711,-0.0067348964512348,0.0,0.0,0.0,-0.0056695812381803,60.0,0.1769933849573135,-0.0,-6.652660289319101e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.270699956687169e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.762498666532338e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.21054821042344e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.762496483745052e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.000463090458652,287.40191650390625,294.1499938964844,287.54998779296875,285.6590576171875,287.8350830078125,287.54998779296875,287.2891540527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877975098788,0.00386140239425,-0.0028736048843711,-0.0067348964512348,0.0,0.0,0.0,-0.0056695812381803,60.0,0.1769933849573135,-0.0,-6.652660289319101e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.268914436688648e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.760618559084833e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.209159230114892e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.760615648701788e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004630012554116,287.4003601074219,294.1499938964844,287.54998779296875,285.657958984375,287.8301696777344,287.54998779296875,287.2892761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876070544123,0.0038420259952545,-0.0028544189408421,-0.0066963364370167,0.0,0.0,0.0,-0.0056652822531759,60.0,0.1768667846918106,-0.0,-6.650095230043007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,9.268914436688648e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.760618559084833e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.209159230114892e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.760615648701788e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004630012554116,287.4003601074219,294.1499938964844,287.54998779296875,285.657958984375,287.8301696777344,287.54998779296875,287.2892761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876070544123,0.0038420259952545,-0.0028544189408421,-0.0066963364370167,0.0,0.0,0.0,-0.0056652822531759,60.0,0.1768667846918106,-0.0,-6.650095230043007e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737243652344,0.0,0.0,9.26815191633068e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.759815293364228e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,7.208566239569336e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.759813110576944e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004629631876014,287.39959716796875,294.1499938964844,287.54998779296875,285.65850830078125,287.8277282714844,287.54998779296875,287.2893371582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875257965177,0.0038337507285177,-0.002846224932,-0.0066798678599298,0.0,0.0,0.0,-0.0056634461507201,60.0,0.1768058389425277,-0.0,-6.649000283687202e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.267542191082612e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,9.759173553902656e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.208091847132891e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,9.75917064351961e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004629327158909,287.3988342285156,294.1499938964844,287.54998779296875,285.6598205566406,287.8253173828125,287.54998779296875,287.2894287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874607203528,0.0038271318189799,-0.0028396712150424,-0.0066666956990957,0.0,0.0,0.0,-0.0056619779206812,60.0,0.1767477989196777,-0.0,-6.64812418449401e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.266677079722284e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.7582618764136e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.20741882105358e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.758259693626314e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004628894967027,287.3973083496094,294.1499938964844,287.54998779296875,285.6648254394531,287.820556640625,287.54998779296875,287.28955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873681701719,0.0038177331443876,-0.0028303649742156,-0.0066479919478297,0.0,0.0,0.0,-0.0056598912924528,60.0,0.1766387075185775,-0.0,-6.646880024163694e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,9.266677079722284e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.7582618764136e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,7.20741882105358e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.758259693626314e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,0.0004628894967027,287.3973083496094,294.1499938964844,287.54998779296875,285.6648254394531,287.820556640625,287.54998779296875,287.28955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873681701719,0.0038177331443876,-0.0028303649742156,-0.0066479919478297,0.0,0.0,0.0,-0.0056598912924528,60.0,0.1766387075185775,-0.0,-6.646880024163694e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.266327106161044e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.75789371295832e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.207146700238809e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.757890802575277e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0004628720344044,287.39581298828125,294.1499938964844,287.54998779296875,285.6732788085937,287.8158569335937,287.54998779296875,287.2896728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873306844383,0.003813921008259,-0.0028265903238207,-0.0066404053941369,0.0,0.0,0.0,-0.005659045651555,60.0,0.1765394210815429,-0.0,-6.64637624936404e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.266327106161044e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.75789371295832e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.207146700238809e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.757890802575277e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0004628720344044,287.39581298828125,294.1499938964844,287.54998779296875,285.6732788085937,287.8158569335937,287.54998779296875,287.2896728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873306844383,0.003813921008259,-0.0028265903238207,-0.0066404053941369,0.0,0.0,0.0,-0.005659045651555,60.0,0.1765394210815429,-0.0,-6.64637624936404e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.266327106161044e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.75789298536256e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.207145972643048e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.757890802575277e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004628720053005,287.3943786621094,294.1499938964844,287.54998779296875,285.6834716796875,287.8113098144531,287.54998779296875,287.289794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873306844383,0.0038139021489769,-0.0028265714645385,-0.0066403676755726,0.0,0.0,0.0,-0.0056590419262647,60.0,0.1764500588178634,-0.0,-6.646373407193097e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.266327106161044e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.75789298536256e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.207145972643048e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.757890802575277e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004628720053005,287.3943786621094,294.1499938964844,287.54998779296875,285.6834716796875,287.8113098144531,287.54998779296875,287.289794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873306844383,0.0038139021489769,-0.0028265714645385,-0.0066403676755726,0.0,0.0,0.0,-0.0056590419262647,60.0,0.1764500588178634,-0.0,-6.646373407193097e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.266327833756804e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.757894440554082e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.20714742783457e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.757891530171035e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004628720635082,287.3929443359375,294.1499938964844,287.54998779296875,285.69366455078125,287.80682373046875,287.54998779296875,287.2899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138963282108,-0.0028265658766031,-0.0066403564997017,0.0,0.0,0.0,-0.0056590405292809,60.0,0.1763625741004943,-0.0,-6.64637269665036e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.266327833756804e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.757894440554082e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,7.20714742783457e-05,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.757891530171035e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004628720635082,287.3929443359375,294.1499938964844,287.54998779296875,285.69366455078125,287.80682373046875,287.54998779296875,287.2899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138963282108,-0.0028265658766031,-0.0066403564997017,0.0,0.0,0.0,-0.0056590405292809,60.0,0.1763625741004943,-0.0,-6.64637269665036e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,9.266328561352566e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,9.757895168149844e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.20714742783457e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,9.757892257766798e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,0.000462872092612,287.3922119140625,294.1499938964844,287.54998779296875,285.6987609863281,287.8046569824219,287.54998779296875,287.2899780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138953968882,-0.0028265647124499,-0.0066403541713953,0.0,0.0,0.0,-0.0056590405292809,60.0,0.1763192862272262,-0.0,-6.64637269665036e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.266329288948329e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.757895895745604e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.207148155430332e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.75789298536256e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,0.0004628721508197,287.3915100097656,294.1499938964844,287.54998779296875,285.703857421875,287.8024597167969,287.54998779296875,287.2900695800781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138944655656,-0.0028265637811273,-0.0066403523087501,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1762759685516357,-0.0,-6.64637269665036e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.26633074413985e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.757897350937128e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.207148883026093e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.757894440554082e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004628722090274,287.3901062011719,294.1499938964844,287.54998779296875,285.71405029296875,287.7980651855469,287.54998779296875,287.2901916503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1761895418167114,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613037109375,0.0,0.0,9.26633074413985e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.757897350937128e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,7.207148883026093e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.757894440554082e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,0.0004628722090274,287.3901062011719,294.1499938964844,287.54998779296875,285.71405029296875,287.7980651855469,287.54998779296875,287.2901916503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1761895418167114,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.266331471735612e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.75789807853289e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.207149610621855e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.757895895745604e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,0.000462872267235,287.3893127441406,294.1499938964844,287.54998779296875,285.7197570800781,287.795654296875,287.54998779296875,287.2902526855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1761414259672165,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,9.266332199331372e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,9.757898806128652e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.207150338217616e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.757896623341368e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004628722963389,287.3887023925781,294.1499938964844,287.54998779296875,285.7242431640625,287.79376220703125,287.54998779296875,287.2903137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.176103726029396,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
