time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.266333654522896e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.757900261320174e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.207151793409139e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.75789807853289e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004628723836503,287.3873291015625,294.1499938964844,287.54998779296875,285.73443603515625,287.7895202636719,287.54998779296875,287.2904357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1760182231664657,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.266333654522896e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,9.757900261320174e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.207151793409139e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.75789807853289e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,0.0004628723836503,287.3873291015625,294.1499938964844,287.54998779296875,285.73443603515625,287.7895202636719,287.54998779296875,287.2904357910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1760182231664657,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.26633510971442e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.757901716511697e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.2071525210049e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.757899533724412e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,0.000462872441858,287.385986328125,294.1499938964844,287.54998779296875,285.74462890625,287.7854309082031,287.54998779296875,287.2905578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1759328842163086,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.26633510971442e-05,297.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.757901716511697e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.2071525210049e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.757899533724412e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,0.000462872441858,287.385986328125,294.1499938964844,287.54998779296875,285.74462890625,287.7854309082031,287.54998779296875,287.2905578613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1759328842163086,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.26633583731018e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.757902444107458e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,7.207153248600662e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,9.757900261320174e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,0.0004628724709618,287.3853454589844,294.1499938964844,287.54998779296875,285.7497253417969,287.7834167480469,287.54998779296875,287.2906494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1758902668952942,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.26633656490594e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.75790317170322e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.207153976196423e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.757900988915937e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,0.0004628725291695,287.3846740722656,294.1499938964844,287.54998779296875,285.7547912597656,287.78143310546875,287.54998779296875,287.29071044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1758476793766021,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.266338020097464e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.757904626894742e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.207154703792185e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.757902444107458e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,0.0004628725873772,287.3833923339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7774963378906,287.54998779296875,287.29083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1757625192403793,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.266338020097464e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.757904626894742e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.207154703792185e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.757902444107458e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,0.0004628725873772,287.3833923339844,294.1499938964844,287.54998779296875,285.7649841308594,287.7774963378906,287.54998779296875,287.29083251953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1757625192403793,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.266339475288989e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.757906082086264e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.207156158983707e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.75790389929898e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004628726746886,287.3821105957031,294.1499938964844,287.54998779296875,285.775146484375,287.7736511230469,287.54998779296875,287.2909545898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1756774634122848,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.266339475288989e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.757906082086264e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.207156158983707e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.75790389929898e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0004628726746886,287.3821105957031,294.1499938964844,287.54998779296875,285.775146484375,287.7736511230469,287.54998779296875,287.2909545898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1756774634122848,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.26634093048051e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.757907537277788e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.207156886579469e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.757905354490504e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004628727328963,287.380859375,294.1499938964844,287.54998779296875,285.7853088378906,287.7698669433594,287.54998779296875,287.29107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1755924671888351,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.26634093048051e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.757907537277788e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,7.207156886579469e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.757905354490504e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0004628727328963,287.380859375,294.1499938964844,287.54998779296875,285.7853088378906,287.7698669433594,287.54998779296875,287.29107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1755924671888351,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.266342385672031e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.757908992469312e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.20715761417523e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.757906809682028e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004628728202078,287.3796081542969,294.1499938964844,287.54998779296875,285.79547119140625,287.7661437988281,287.54998779296875,287.29119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1755075305700302,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.266342385672031e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.757908992469312e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.20715761417523e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.757906809682028e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004628728202078,287.3796081542969,294.1499938964844,287.54998779296875,285.79547119140625,287.7661437988281,287.54998779296875,287.29119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1755075305700302,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463195800781,0.0,0.0,9.266343113267794e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,9.757909720065072e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.207158341770992e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,9.757907537277788e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004628728493116,287.3789978027344,294.1499938964844,287.54998779296875,285.8005676269531,287.7643127441406,287.54998779296875,287.291259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1754651069641113,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.266343840863556e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.757910447660834e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,7.207159069366753e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.75790826487355e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0004628728784155,287.37841796875,294.1499938964844,287.54998779296875,285.8056335449219,287.76251220703125,287.54998779296875,287.29132080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1754226982593536,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.26634529605508e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.757911902852356e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.207159796962515e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.757909720065072e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004628729366231,287.377197265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7589111328125,287.54998779296875,287.2914733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1753378957509994,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.26634529605508e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.757911902852356e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,7.207159796962515e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.757909720065072e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0004628729366231,287.377197265625,294.1499938964844,287.54998779296875,285.8157958984375,287.7589111328125,287.54998779296875,287.2914733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1753378957509994,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,9.26634602365084e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.757912630448118e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.207160524558276e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.757910447660834e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004628729948308,287.3764343261719,294.1499938964844,287.54998779296875,285.8222961425781,287.75665283203125,287.54998779296875,287.2915344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.175283670425415,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.26634602365084e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.75791335804388e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,7.207161252154037e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.757911175256596e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004628730239346,287.3760070800781,294.1499938964844,287.54998779296875,285.8259582519531,287.7554016113281,287.54998779296875,287.2915954589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1752531677484512,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.266347478842364e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.75791408563964e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.207161979749799e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.757911902852356e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004628730821423,287.3748474121094,294.1499938964844,287.54998779296875,285.83612060546875,287.7519226074219,287.54998779296875,287.2917175292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1751684993505478,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.266347478842364e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.75791408563964e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,7.207161979749799e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.757911902852356e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004628730821423,287.3748474121094,294.1499938964844,287.54998779296875,285.83612060546875,287.7519226074219,287.54998779296875,287.2917175292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1751684993505478,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.266348934033886e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.757915540831164e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.20716270734556e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.75791335804388e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004628731403499,287.3736877441406,294.1499938964844,287.54998779296875,285.84625244140625,287.74853515625,287.54998779296875,287.2918395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1750838756561279,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.266348934033886e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,9.757915540831164e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,7.20716270734556e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.75791335804388e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,0.0004628731403499,287.3736877441406,294.1499938964844,287.54998779296875,285.84625244140625,287.74853515625,287.54998779296875,287.2918395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1750838756561279,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.266349661629648e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.757916268426924e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.207163434941322e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.75791408563964e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,0.0004628731694538,287.3731384277344,294.1499938964844,287.54998779296875,285.851318359375,287.7468566894531,287.54998779296875,287.2919006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1750416010618209,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.266350389225408e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.757916996022686e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.207164162537083e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.757914813235402e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,0.0004628732276614,287.37255859375,294.1499938964844,287.54998779296875,285.8564147949219,287.7452087402344,287.54998779296875,287.2919616699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1749993413686752,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.26635111682117e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.757918451214208e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.207164890132844e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.757916268426924e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004628732858691,287.3714599609375,294.1499938964844,287.54998779296875,285.8665466308594,287.7419128417969,287.54998779296875,287.2920837402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1749148368835449,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.26635111682117e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.757918451214208e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,7.207164890132844e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,9.757916268426924e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,0.0004628732858691,287.3714599609375,294.1499938964844,287.54998779296875,285.8665466308594,287.7419128417969,287.54998779296875,287.2920837402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1749148368835449,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.266352572012691e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.75791917880997e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.207165617728606e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.757917723618448e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004628733440767,287.370361328125,294.1499938964844,287.54998779296875,285.8766784667969,287.7386779785156,287.54998779296875,287.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1748303920030594,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.266352572012691e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.75791917880997e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.207165617728606e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.757917723618448e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0004628733440767,287.370361328125,294.1499938964844,287.54998779296875,285.8766784667969,287.7386779785156,287.54998779296875,287.292236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1748303920030594,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.266354027204216e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.757920634001492e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.207166345324367e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.757918451214208e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004628734022844,287.3692626953125,294.1499938964844,287.54998779296875,285.8868103027344,287.73553466796875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1747459918260574,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.266354027204216e-05,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.757920634001492e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,7.207166345324367e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.757918451214208e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0004628734022844,287.3692626953125,294.1499938964844,287.54998779296875,285.8868103027344,287.73553466796875,287.54998779296875,287.2923583984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1747459918260574,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.266354754799976e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.757922089193016e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.20716780051589e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.757919906405732e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004628734604921,287.3681945800781,294.1499938964844,287.54998779296875,285.8969421386719,287.7323913574219,287.54998779296875,287.29248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1746616661548614,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.266354754799976e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.757922089193016e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.20716780051589e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.757919906405732e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004628734604921,287.3681945800781,294.1499938964844,287.54998779296875,285.8969421386719,287.7323913574219,287.54998779296875,287.29248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1746616661548614,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.266355482395738e-05,297.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.757922816788778e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.20716780051589e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.757920634001492e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,0.0004628734895959,287.36767578125,294.1499938964844,287.54998779296875,285.9020080566406,287.7308654785156,287.54998779296875,287.29254150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.174619510769844,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,9.2663562099915e-05,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.75792354438454e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.207168528111652e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.757921361597256e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,0.0004628735186997,287.3671569824219,294.1499938964844,287.54998779296875,285.9070739746094,287.7293701171875,287.54998779296875,287.2926025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.174577385187149,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.266357665183024e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.7579242719803e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.207169255707413e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.757922816788778e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0004628736060112,287.3660888671875,294.1499938964844,287.54998779296875,285.91717529296875,287.7263488769531,287.54998779296875,287.292724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1744931489229202,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.266357665183024e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.7579242719803e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,7.207169255707413e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.757922816788778e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0004628736060112,287.3660888671875,294.1499938964844,287.54998779296875,285.91717529296875,287.7263488769531,287.54998779296875,287.292724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1744931489229202,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.266358392778784e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.757924999576062e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.207169983303174e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.75792354438454e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.0004628736351151,287.3653564453125,294.1499938964844,287.54998779296875,285.9244689941406,287.7242126464844,287.54998779296875,287.2928161621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1744325309991836,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
