time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.266358392778784e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.757925727171823e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.207169983303174e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75792354438454e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0004628736642189,287.3650817871094,294.1499938964844,287.54998779296875,285.92730712890625,287.723388671875,287.54998779296875,287.2928466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.174408957362175,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.266359847970308e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.757926454767583e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.207171438494697e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.757924999576062e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004628737224265,287.36407470703125,294.1499938964844,287.54998779296875,285.9374084472656,287.7204895019531,287.54998779296875,287.29296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1743248254060745,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.266359847970308e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.757926454767583e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.207171438494697e-05,297.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.757924999576062e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004628737224265,287.36407470703125,294.1499938964844,287.54998779296875,285.9374084472656,287.7204895019531,287.54998779296875,287.29296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1743248254060745,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.26636130316183e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.757927909959108e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.207172166090459e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.757925727171823e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004628737806342,287.3630676269531,294.1499938964844,287.54998779296875,285.9475402832031,287.7176208496094,287.54998779296875,287.2931213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1742407381534576,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.26636130316183e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.757927909959108e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.207172166090459e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.757925727171823e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,0.0004628737806342,287.3630676269531,294.1499938964844,287.54998779296875,285.9475402832031,287.7176208496094,287.54998779296875,287.2931213378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.1742407381534576,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.26636130316183e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.757928637554868e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.207172166090459e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,9.757926454767583e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.000462873809738,287.3625793457031,294.1499938964844,287.54998779296875,285.9525756835937,287.7162170410156,287.54998779296875,287.2931823730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987330568023,0.0038138933014124,-0.0028265628498047,-0.006640350446105,0.0,0.0,0.0,-0.0056590400636196,60.0,0.174198716878891,-0.0,-6.646371986107624e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.266348206438124e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.75791408563964e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.207161979749799e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.757912630448118e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0004628731403499,287.3620910644531,294.1499938964844,287.54998779296875,285.9576416015625,287.7148132324219,287.54998779296875,287.2932434082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873290546238,0.0038137417286634,-0.0028264126740396,-0.0066400486975908,0.0,0.0,0.0,-0.0056590065360069,60.0,0.1741153448820114,-0.0,-6.646352090911023e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.266357665183024e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.757924999576062e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.207169255707413e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.757922816788778e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004628736351151,287.3611145019531,294.1499938964844,287.54998779296875,285.9677429199219,287.7120056152344,287.54998779296875,287.2933654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873299859464,0.0038138360250741,-0.0028265060391277,-0.0066402363590896,0.0,0.0,0.0,-0.0056590270251035,60.0,0.1740480959415435,-0.0,-6.646364880680268e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.266357665183024e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.757924999576062e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,7.207169255707413e-05,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.757922816788778e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,0.0004628736351151,287.3611145019531,294.1499938964844,287.54998779296875,285.9677429199219,287.7120056152344,287.54998779296875,287.2933654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873299859464,0.0038138360250741,-0.0028265060391277,-0.0066402363590896,0.0,0.0,0.0,-0.0056590270251035,60.0,0.1740480959415435,-0.0,-6.646364880680268e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.26607972360216e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.75763177848421e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.206953159766272e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.757630323292688e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004628597525879,287.3601379394531,294.1499938964844,287.54998779296875,285.97784423828125,287.7091979980469,287.549560546875,287.2934875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873003000393,0.0038108106236904,-0.0028235104400664,-0.0066342153586447,0.0,0.0,0.0,-0.0056583560071885,60.0,0.173164963722229,-0.0,-6.645964134577298e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.26607972360216e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.75763177848421e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,7.206953159766272e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.757630323292688e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004628597525879,287.3601379394531,294.1499938964844,287.54998779296875,285.97784423828125,287.7091979980469,287.549560546875,287.2934875488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873003000393,0.0038108106236904,-0.0028235104400664,-0.0066342153586447,0.0,0.0,0.0,-0.0056583560071885,60.0,0.173164963722229,-0.0,-6.645964134577298e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.26594075281173e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.757485531736164e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.206845475593582e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.757484076544642e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004628527967724,287.35919189453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7064208984375,287.5492553710937,287.2936096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872853988781,0.0038092928007245,-0.0028220075182616,-0.0066311950795352,0.0,0.0,0.0,-0.0056580193340778,60.0,0.1725843846797943,-0.0,-6.645763761525815e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.26594075281173e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.757485531736164e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.206845475593582e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.757484076544642e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.0004628527967724,287.35919189453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7064208984375,287.5492553710937,287.2936096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872853988781,0.0038092928007245,-0.0028220075182616,-0.0066311950795352,0.0,0.0,0.0,-0.0056580193340778,60.0,0.1725843846797943,-0.0,-6.645763761525815e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.265058906748892e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.756556391948834e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.206159352790564e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.756554936757313e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004628087335731,287.3582458496094,294.1499938964844,287.54364013671875,285.9919738769531,287.7035827636719,287.54833984375,287.2937316894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871913352981,0.0037997181061655,-0.0028125268872827,-0.0066121402196586,0.0,0.0,0.0,-0.0056558949872851,60.0,0.1703972220420837,-0.0,-6.644496863827953e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.265058906748892e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.756556391948834e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.206159352790564e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.756554936757313e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004628087335731,287.3582458496094,294.1499938964844,287.54364013671875,285.9919738769531,287.7035827636719,287.54833984375,287.2937316894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871913352981,0.0037997181061655,-0.0028125268872827,-0.0066121402196586,0.0,0.0,0.0,-0.0056558949872851,60.0,0.1703972220420837,-0.0,-6.644496863827953e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.26441716728732e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.755881183082238e-05,297.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.205660222098231e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.755879000294954e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,0.0004627766902558,287.3577575683594,294.1499938964844,287.5401611328125,285.99371337890625,287.7021484375,287.5475769042969,287.2937927246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009871227666735,0.0037927574012428,-0.0028056346345692,-0.006598288193345,0.0,0.0,0.0,-0.0056543499231338,60.0,0.1686449199914932,-0.0,-6.643576000442408e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.263610263587908e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.7550313512329e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.205032306956127e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.755029896041378e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004627363814506,287.3572998046875,294.1499938964844,287.5360107421875,285.9947814941406,287.70068359375,287.5465087890625,287.2938537597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870367357507,0.0037840029690414,-0.002796966349706,-0.006580866407603,0.0,0.0,0.0,-0.0056524076499044,60.0,0.1663048267364502,-0.0,-6.642417815783119e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.261643572244792e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.752959886100145e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.203502900665626e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.75295843090862e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004626381560228,287.3563842773437,294.1499938964844,287.52569580078125,285.9950561523437,287.6976318359375,287.5434265136719,287.2939758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868271881714,0.0037626703269779,-0.0027758432552218,-0.0065384125337004,0.0,0.0,0.0,-0.0056476746685802,60.0,0.1602644175291061,-0.0,-6.639596250579416e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.261643572244792e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.752959886100145e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,7.203502900665626e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,9.75295843090862e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004626381560228,287.3563842773437,294.1499938964844,287.52569580078125,285.9950561523437,287.6976318359375,287.5434265136719,287.2939758300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009868271881714,0.0037626703269779,-0.0027758432552218,-0.0065384125337004,0.0,0.0,0.0,-0.0056476746685802,60.0,0.1602644175291061,-0.0,-6.639596250579416e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.259784565074368e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.751002653501928e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.202057167887688e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.751000470714644e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,0.0004625452856998,287.35565185546875,294.1499938964844,287.51568603515625,285.9935913085937,287.6950988769531,287.5401306152344,287.2940979003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866290492936,0.0037425060290843,-0.0027558770962059,-0.0064982841722667,0.0,0.0,0.0,-0.0056432001292705,60.0,0.1543303430080413,-0.0,-6.636929583692108e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.259238140657544e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.750427125254646e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.201631524367258e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.750424942467362e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0004625179863069,287.35546875,294.1499938964844,287.5129699707031,285.99298095703125,287.6944274902344,287.5390014648437,287.29412841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009865707252174,0.0037365783937275,-0.00275000766851,-0.0064864875748753,0.0,0.0,0.0,-0.0056418851017951,60.0,0.1524991691112518,-0.0,-6.636145855054566e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.256463090423496e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.74750510067679e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.199473475338891e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.747502917889506e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004623793647624,287.35455322265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6910095214844,287.533203125,287.29425048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009862750303,0.0037064861971884,-0.0027202111668884,-0.0064266016706824,0.0,0.0,0.0,-0.0056352079845964,60.0,0.1432104557752609,-0.0,-6.632167526277044e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.256463090423496e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.74750510067679e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.199473475338891e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.747502917889506e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004623793647624,287.35455322265625,294.1499938964844,287.4979858398437,285.9888000488281,287.6910095214844,287.533203125,287.29425048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009862750303,0.0037064861971884,-0.0027202111668884,-0.0064266016706824,0.0,0.0,0.0,-0.0056352079845964,60.0,0.1432104557752609,-0.0,-6.632167526277044e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.253370080841704e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.74424765445292e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.197068043751642e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.744246199261396e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004622248816303,287.3536682128906,294.1499938964844,287.4810485839844,285.982666015625,287.6873779296875,287.5259094238281,287.2943725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859453421086,0.0036729420535266,-0.002686996711418,-0.0063598458655178,0.0,0.0,0.0,-0.0056277648545801,60.0,0.1324510723352432,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.253370080841704e-05,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.74424765445292e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.197068043751642e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.744246199261396e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004622248816303,287.3536682128906,294.1499938964844,287.4810485839844,285.982666015625,287.6873779296875,287.5259094238281,287.2943725585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009859453421086,0.0036729420535266,-0.002686996711418,-0.0063598458655178,0.0,0.0,0.0,-0.0056277648545801,60.0,0.1324510723352432,-0.0,-6.627734450148638e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.251697338186204e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.742486145114526e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,7.195766374934465e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.742483962327242e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,0.0004621412954293,287.3532409667969,294.1499938964844,287.47186279296875,285.9789733886719,287.6854248046875,287.521484375,287.29443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857669938355,0.0036547998897731,-0.0026690328959375,-0.006323741748929,0.0,0.0,0.0,-0.0056237392127513,60.0,0.1263869404792785,-0.0,-6.625337078958182e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.249999129679054e-05,297.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.740696987137198e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.19444578862749e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.740695531945676e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004620564577635,287.3528137207031,294.1499938964844,287.4623107910156,285.974853515625,287.68341064453125,287.51678466796875,287.29449462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009855859680101,0.0036363818217068,-0.002650795970112,-0.0062870881520211,0.0,0.0,0.0,-0.0056196525692939,60.0,0.1201372146606445,-0.0,-6.62290418063094e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.246521949535236e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.737036452861504e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.191741315182298e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.73703499766998e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0004618827952072,287.3519592285156,294.1499938964844,287.4419860839844,285.96551513671875,287.6792297363281,287.50653076171875,287.29461669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852154180407,0.0035986814182251,-0.0026134660001844,-0.0062120608054101,0.0,0.0,0.0,-0.0056112874299287,60.0,0.1070485636591911,-0.0,-6.61792540768147e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.246521949535236e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.737036452861504e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.191741315182298e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.73703499766998e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,0.0004618827952072,287.3519592285156,294.1499938964844,287.4419860839844,285.96551513671875,287.6792297363281,287.50653076171875,287.29461669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852154180407,0.0035986814182251,-0.0026134660001844,-0.0062120608054101,0.0,0.0,0.0,-0.0056112874299287,60.0,0.1070485636591911,-0.0,-6.61792540768147e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.242945088772105e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.73326968960464e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.188959716586396e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.733267506817356e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.000461704126792,287.3511047363281,294.1499938964844,287.4203796386719,285.95489501953125,287.6747131347656,287.49481201171875,287.2947082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009848341578617,0.0035598906688392,-0.0025750566273927,-0.0061348639428615,0.0,0.0,0.0,-0.0056026801466941,60.0,0.0928462371230125,-0.0,-6.612804526184847e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.242945088772105e-05,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.73326968960464e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.188959716586396e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.733267506817356e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,0.000461704126792,287.3511047363281,294.1499938964844,287.4203796386719,285.95489501953125,287.6747131347656,287.49481201171875,287.2947082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009848341578617,0.0035598906688392,-0.0025750566273927,-0.0061348639428615,0.0,0.0,0.0,-0.0056026801466941,60.0,0.0928462371230125,-0.0,-6.612804526184847e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.239374776370823e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.72950947470963e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.186182483565062e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.729508019518109e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004615257785189,287.35028076171875,294.1499938964844,287.39764404296875,285.94317626953125,287.6698913574219,287.481689453125,287.2948303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098445371259,0.003521172562614,-0.0025367189664393,-0.006057811435312,0.0,0.0,0.0,-0.0055940891616046,60.0,0.0778019577264785,-0.0,-6.607695013371996e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.239374776370823e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.72950947470963e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.186182483565062e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.729508019518109e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004615257785189,287.35028076171875,294.1499938964844,287.39764404296875,285.94317626953125,287.6698913574219,287.481689453125,287.2948303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098445371259,0.003521172562614,-0.0025367189664393,-0.006057811435312,0.0,0.0,0.0,-0.0055940891616046,60.0,0.0778019577264785,-0.0,-6.607695013371996e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.235893230652437e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.725843119667844e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.183474372141063e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.72584166447632e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004613518540281,287.3494567871094,294.1499938964844,287.3739929199219,285.9306335449219,287.6647033691406,287.46728515625,287.2949523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984082580544,0.003483418142423,-0.0024993356782943,-0.0059826765209436,0.0,0.0,0.0,-0.0055857119150459,60.0,0.0620958805084228,-0.0,-6.602714819337052e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.235893230652437e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.725843119667844e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,7.183474372141063e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.72584166447632e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004613518540281,287.3494567871094,294.1499938964844,287.3739929199219,285.9306335449219,287.6647033691406,287.46728515625,287.2949523925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984082580544,0.003483418142423,-0.0024993356782943,-0.0059826765209436,0.0,0.0,0.0,-0.0055857119150459,60.0,0.0620958805084228,-0.0,-6.602714819337052e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.23423358472064e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.724095434648916e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,7.182183617260307e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.724093979457392e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.000461268966319,287.3490600585937,294.1499938964844,287.3619079589844,285.924072265625,287.6619567871094,287.45953369140625,287.2950134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839057456701,0.0034654175397008,-0.0024815120268613,-0.0059468541294336,0.0,0.0,0.0,-0.0055817179381847,60.0,0.0539923943579196,-0.0,-6.600340896056879e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.232603042619304e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.722378308651967e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,7.180915417848155e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.722376853460446e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004611875046975,287.3486633300781,294.1499938964844,287.3497009277344,285.9173889160156,287.6591491699219,287.4516906738281,287.2950744628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009837319375947,0.003447737544775,-0.0024640057235956,-0.0059116687625646,0.0,0.0,0.0,-0.0055777952075004,60.0,0.0458422824740409,-0.0,-6.598010315883587e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.229478018824012e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.719087393023074e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.178484520409256e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.719085937831552e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004610314208548,287.3478698730469,294.1499938964844,287.324951171875,285.9037170410156,287.65338134765625,287.4354248046875,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833987569436,0.0034138483460992,-0.0024304494727402,-0.0058442261070013,0.0,0.0,0.0,-0.0055702752433717,60.0,0.029358435422182,-0.0,-6.593543133703862e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.229478018824012e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.719087393023074e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.178484520409256e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.719085937831552e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,0.0004610314208548,287.3478698730469,294.1499938964844,287.324951171875,285.9037170410156,287.65338134765625,287.4354248046875,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833987569436,0.0034138483460992,-0.0024304494727402,-0.0058442261070013,0.0,0.0,0.0,-0.0055702752433717,60.0,0.029358435422182,-0.0,-6.593543133703862e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
