time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364140,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.227058762917296e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.716540080262348e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,7.17660368536599e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003295898437,0.0,0.0,9.716538625070824e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0004609105817507,287.3471984863281,294.1499938964844,287.3030090332031,285.8915100097656,287.6479187011719,287.41998291015625,287.2952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831410134211,0.00338761578314,-0.0024044748861342,-0.0057920208200812,0.0,0.0,0.0,-0.0055644549429416,60.0,0.0145631078630685,-0.0,-6.590086343294388e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.226729889633134e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.716193744679912e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.176346844062209e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.71619228948839e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004608941380865,287.3471069335937,294.1499938964844,287.29998779296875,285.88983154296875,287.6471862792969,287.4178771972656,287.2952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831059724092,0.0033840432297438,-0.0024009372573345,-0.0057849111035466,0.0,0.0,0.0,-0.0055636619217693,60.0,0.0125455381348729,-0.0,-6.589615253460579e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.224256064044312e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.713588951854037e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,7.174423080869019e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.713587496662512e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004607705923262,287.3463134765625,294.1499938964844,287.2750244140625,285.8759155273437,287.6407470703125,287.3998413085937,287.2953796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828421752899,0.0033572183456271,-0.0023743761703372,-0.005731526762247,0.0,0.0,0.0,-0.0055577093735337,60.0,-0.0042887949384748,-0.0,-6.586081724435644e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.224256064044312e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.713588951854037e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,7.174423080869019e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.713587496662512e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,0.0004607705923262,287.3463134765625,294.1499938964844,287.2750244140625,285.8759155273437,287.6407470703125,287.3998413085937,287.2953796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828421752899,0.0033572183456271,-0.0023743761703372,-0.005731526762247,0.0,0.0,0.0,-0.0055577093735337,60.0,-0.0042887949384748,-0.0,-6.586081724435644e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.22225444810465e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.711480379337444e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.172866025939584e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.711478924145922e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.000460670562461,287.3455810546875,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3808898925781,287.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826289024204,0.0033355036284774,-0.002352874726057,-0.0056883124634623,0.0,0.0,0.0,-0.0055528921075165,60.0,-0.0210601799190044,-0.0,-6.58322178992421e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.22225444810465e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.711480379337444e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.172866025939584e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.711478924145922e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,0.000460670562461,287.3455810546875,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3808898925781,287.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826289024204,0.0033355036284774,-0.002352874726057,-0.0056883124634623,0.0,0.0,0.0,-0.0055528921075165,60.0,-0.0210601799190044,-0.0,-6.58322178992421e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.2213878815528e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.710567974252626e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,7.17219227226451e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.710566519061103e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,0.0004606272850651,287.3451843261719,294.1499938964844,287.2380676269531,285.85546875,287.6304016113281,287.37127685546875,287.2955017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825364686548,0.003326104953885,-0.0023435684852302,-0.0056696077808737,0.0,0.0,0.0,-0.0055508064106106,60.0,-0.0293698757886886,-0.0,-6.581984024478515e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.220624633599071e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.70976470853202e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,7.171598554123193e-05,297.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.709763253340498e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.000460589188151,287.3448181152344,294.1499938964844,287.2260131835937,285.848876953125,287.6268310546875,287.3615417480469,287.2955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824552107602,0.0033178308513015,-0.0023353756405413,-0.0056531419977545,0.0,0.0,0.0,-0.0055489707738161,60.0,-0.0376056730747222,-0.0,-6.580894762464595e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.219392813974991e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.708467405289412e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.170641038101166e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.708465950097887e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004605276626534,287.3440856933594,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.3417663574219,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823236614465,0.0033044663723558,-0.0023221427109092,-0.0056265452876687,0.0,0.0,0.0,-0.0055460045114159,60.0,-0.0537949651479721,-0.0,-6.579135458650853e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.219392813974991e-05,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.708467405289412e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,7.170641038101166e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.708465950097887e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,0.0004605276626534,287.3440856933594,294.1499938964844,287.2023620605469,285.836181640625,287.6195068359375,287.3417663574219,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823236614465,0.0033044663723558,-0.0023221427109092,-0.0056265452876687,0.0,0.0,0.0,-0.0055460045114159,60.0,-0.0537949651479721,-0.0,-6.579135458650853e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.218588093062864e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.70762048382312e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.170014578150585e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.707619028631598e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004604874702636,287.3433532714844,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3216552734375,287.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822378633543,0.0032957335934042,-0.0023134958464652,-0.005609166342765,0.0,0.0,0.0,-0.0055440668947994,60.0,-0.0694916099309921,-0.0,-6.577985800504393e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.218588093062864e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.70762048382312e-05,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.170014578150585e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.707619028631598e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,0.0004604874702636,287.3433532714844,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3216552734375,287.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822378633543,0.0032957335934042,-0.0023134958464652,-0.005609166342765,0.0,0.0,0.0,-0.0055440668947994,60.0,-0.0694916099309921,-0.0,-6.577985800504393e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.218226477969438e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.707238496048376e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.169732998590916e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.707237768452616e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.000460469367681,287.3426513671875,294.1499938964844,287.1579895019531,285.8134765625,287.60400390625,287.3013916015625,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821993298828,0.0032917989883571,-0.0023095998913049,-0.0056013357825577,0.0,0.0,0.0,-0.005543194245547,60.0,-0.084421806037426,-0.0,-6.577467814850024e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.218226477969438e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.707238496048376e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.169732998590916e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.707237768452616e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,0.000460469367681,287.3426513671875,294.1499938964844,287.1579895019531,285.8134765625,287.60400390625,287.3013916015625,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821993298828,0.0032917989883571,-0.0023095998913049,-0.0056013357825577,0.0,0.0,0.0,-0.005543194245547,60.0,-0.084421806037426,-0.0,-6.577467814850024e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.218162449542432e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.707171557238324e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.16968352207914e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.707170102046804e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0004604661953635,287.3419494628906,294.1499938964844,287.1376953125,285.8039245605469,287.5959777832031,287.2811279296875,287.2958374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821923449635,0.0032910951413214,-0.0023089030291885,-0.0055999350734055,0.0,0.0,0.0,-0.0055430377833545,60.0,-0.0986754149198532,-0.0,-6.57737473375164e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,9.218162449542432e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,9.707171557238324e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,7.16968352207914e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.707170102046804e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0004604661953635,287.3419494628906,294.1499938964844,287.1376953125,285.8039245605469,287.5959777832031,287.2811279296875,287.2958374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821923449635,0.0032910951413214,-0.0023089030291885,-0.0055999350734055,0.0,0.0,0.0,-0.0055430377833545,60.0,-0.0986754149198532,-0.0,-6.57737473375164e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.218310151482e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.707327262731268e-05,297.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.169798482209444e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.707325807539746e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0004604735877364,287.34161376953125,294.1499938964844,287.12811279296875,285.7996826171875,287.5918273925781,287.2710876464844,287.2958679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822081774473,0.0032926981803029,-0.0023104900028556,-0.0056031253188848,0.0,0.0,0.0,-0.0055433940142393,60.0,-0.1052533537149429,-0.0,-6.57758576494416e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.218478226102889e-05,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.707504068501294e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,7.169928721850738e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.707502613309772e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,0.0004604819405358,287.3412475585937,294.1499938964844,287.11895751953125,285.7958374023437,287.58770751953125,287.2610778808594,287.2958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822259889915,0.0032945089042186,-0.0023122830316424,-0.0056067290715873,0.0,0.0,0.0,-0.0055437958799302,60.0,-0.1117439270019531,-0.0,-6.577824507303377e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.218984632752836e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.708037396194412e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.170323078753427e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70803594100289e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004605072608683,287.340576171875,294.1499938964844,287.1019897460937,285.7894592285156,287.5793151855469,287.2413330078125,287.2959289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822797728702,0.0032999927643686,-0.002317712875083,-0.0056176423095166,0.0,0.0,0.0,-0.0055450117215514,60.0,-0.123940110206604,-0.0,-6.578546418722908e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.218984632752836e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.708037396194412e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,7.170323078753427e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70803594100289e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,0.0004605072608683,287.340576171875,294.1499938964844,287.1019897460937,285.7894592285156,287.5793151855469,287.2413330078125,287.2959289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822797728702,0.0032999927643686,-0.002317712875083,-0.0056176423095166,0.0,0.0,0.0,-0.0055450117215514,60.0,-0.123940110206604,-0.0,-6.578546418722908e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.219675848726185e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.708764991955832e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.170860772021115e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.708763536764307e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,0.0004605417780112,287.3399353027344,294.1499938964844,287.08758544921875,285.7850952148437,287.5711669921875,287.222900390625,287.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823533473536,0.0033074764069169,-0.0023251231759786,-0.0056325355544686,0.0,0.0,0.0,-0.0055466727353632,60.0,-0.1344146132469177,-0.0,-6.579531230954673e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.219704224960878e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.708795550977813e-05,297.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.170882599893957e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.708794095786288e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,0.0004605432332027,287.33990478515625,294.1499938964844,287.0870361328125,285.78497314453125,287.57080078125,287.2221374511719,287.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000982356374152,0.003307789331302,-0.0023254330735653,-0.0056331581436097,0.0,0.0,0.0,-0.005546742118895,60.0,-0.1348510235548019,-0.0,-6.579572442433347e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.220548236044124e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.709683945402504e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.171539618866518e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.70968249021098e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004605853755492,287.3392333984375,294.1499938964844,287.0743103027344,285.7825927734375,287.562255859375,287.2037048339844,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824462467804,0.0033169297967106,-0.0023344834335148,-0.0056513487361371,0.0,0.0,0.0,-0.0055487705394625,60.0,-0.1442896276712417,-0.0,-6.580776101827723e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.220548236044124e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.709683945402504e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,7.171539618866518e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.70968249021098e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004605853755492,287.3392333984375,294.1499938964844,287.0743103027344,285.7825927734375,287.562255859375,287.2037048339844,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824462467804,0.0033169297967106,-0.0023344834335148,-0.0056513487361371,0.0,0.0,0.0,-0.0055487705394625,60.0,-0.1442896276712417,-0.0,-6.580776101827723e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.221437358064576e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.710619633551688e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.172230834839866e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.710618905955926e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004606297879945,287.3385925292969,294.1499938964844,287.0639953613281,285.7825622558594,287.5536499023437,287.18621826171875,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825408924371,0.003326557110995,-0.0023440162185579,-0.0056705079041421,0.0,0.0,0.0,-0.0055509065277874,60.0,-0.1521962881088256,-0.0,-6.58204371006832e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.221437358064576e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.710619633551688e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.172230834839866e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.710618905955926e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004606297879945,287.3385925292969,294.1499938964844,287.0639953613281,285.7825622558594,287.5536499023437,287.18621826171875,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825408924371,0.003326557110995,-0.0023440162185579,-0.0056705079041421,0.0,0.0,0.0,-0.0055509065277874,60.0,-0.1521962881088256,-0.0,-6.58204371006832e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.221868822351098e-05,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.711074380902572e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,7.17256625648588e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.711073653306812e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004606513539329,287.3382873535156,294.1499938964844,287.0598449707031,285.78350830078125,287.5493469238281,287.1780700683594,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825868764892,0.0033312339801341,-0.0023486472200602,-0.0056798155419528,0.0,0.0,0.0,-0.0055519444867968,60.0,-0.1552867889404297,-0.0,-6.582659750620223e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.222288645105436e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.711516759125516e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,7.172892946982756e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.711515303933992e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0004606723377946,287.33795166015625,294.1499938964844,287.0563659667969,285.7850952148437,287.5450744628906,287.170166015625,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826315799728,0.0033357820939272,-0.0023531503975391,-0.0056888666003942,0.0,0.0,0.0,-0.0055529531091451,60.0,-0.1580732464790344,-0.0,-6.583258738146469e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.22306498978287e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.712333849165589e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.173496123868972e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.712332393974066e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.000460711074993,287.3373107910156,294.1499938964844,287.0516357421875,285.7903747558594,287.5365600585937,287.1551208496094,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827141184359,0.0033441842533648,-0.0023614701349288,-0.0057055875658988,0.0,0.0,0.0,-0.0055548176169395,60.0,-0.1626012772321701,-0.0,-6.584365053186049e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.22306498978287e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,9.712333849165589e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.173496123868972e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.712332393974066e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.000460711074993,287.3373107910156,294.1499938964844,287.0516357421875,285.7903747558594,287.5365600585937,287.1551208496094,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827141184359,0.0033441842533648,-0.0023614701349288,-0.0057055875658988,0.0,0.0,0.0,-0.0055548176169395,60.0,-0.1626012772321701,-0.0,-6.584365053186049e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.223730739904568e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.713035251479596e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.174014172051102e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.713033796288072e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.000460744369775,287.3367004394531,294.1499938964844,287.04998779296875,285.79864501953125,287.52813720703125,287.14178466796875,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827850153669,0.0033513985108584,-0.0023686133790761,-0.0057199448347091,0.0,0.0,0.0,-0.0055564185604453,60.0,-0.1649122834205627,-0.0,-6.58531504882376e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.223730739904568e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.713035251479596e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,7.174014172051102e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.713033796288072e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.000460744369775,287.3367004394531,294.1499938964844,287.04998779296875,285.79864501953125,287.52813720703125,287.14178466796875,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827850153669,0.0033513985108584,-0.0023686133790761,-0.0057199448347091,0.0,0.0,0.0,-0.0055564185604453,60.0,-0.1649122834205627,-0.0,-6.58531504882376e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.22521503525786e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.714598127175122e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.175168866524473e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.7145966719836e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004608184972312,287.3360900878906,294.1499938964844,287.0516357421875,285.81005859375,287.5199279785156,287.1302490234375,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829429909586,0.0033674789592623,-0.0023845359683036,-0.0057519464753568,0.0,0.0,0.0,-0.0055599859915673,60.0,-0.1649840921163559,-0.0,-6.58743317671906e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.22521503525786e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.714598127175122e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,7.175168866524473e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.7145966719836e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,0.0004608184972312,287.3360900878906,294.1499938964844,287.0516357421875,285.81005859375,287.5199279785156,287.1302490234375,287.29608154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829429909586,0.0033674789592623,-0.0023845359683036,-0.0057519464753568,0.0,0.0,0.0,-0.0055599859915673,60.0,-0.1649840921163559,-0.0,-6.58743317671906e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.228519047610462e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.718076762510464e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.177738734753802e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.718076034914702e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004609835450537,287.3354797363281,294.1499938964844,287.0563659667969,285.8244323730469,287.5119323730469,287.12078857421875,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832949144765,0.0034032890107482,-0.002419994212687,-0.0058232122100889,0.0,0.0,0.0,-0.0055679315701127,60.0,-0.1628566682338714,-0.0,-6.592151180484508e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.228519047610462e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.718076762510464e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,7.177738734753802e-05,297.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.718076034914702e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004609835450537,287.3354797363281,294.1499938964844,287.0563659667969,285.8244323730469,287.5119323730469,287.12078857421875,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832949144765,0.0034032890107482,-0.002419994212687,-0.0058232122100889,0.0,0.0,0.0,-0.0055679315701127,60.0,-0.1628566682338714,-0.0,-6.592151180484508e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.230527939507738e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.720192610984668e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,7.179300882853568e-05,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.720191883388908e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0004610838950611,287.3351745605469,294.1499938964844,287.0598449707031,285.83270263671875,287.50799560546875,287.11651611328125,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835087694227,0.0034250663593411,-0.0024415575899183,-0.0058665513060987,0.0,0.0,0.0,-0.0055727632716298,60.0,-0.1613334268331527,-0.0,-6.595021773136979e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.233291348209605e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.723102994030342e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,7.181450200732797e-05,297.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.72310153883882e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.000461221934529,287.3348999023437,294.1499938964844,287.0639953613281,285.84161376953125,287.5041809082031,287.1132507324219,287.2960510253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838034166023,0.0034550228156149,-0.0024712192825973,-0.0059261671267449,0.0,0.0,0.0,-0.0055794110521674,60.0,-0.1589350700378418,-0.0,-6.598970969662332e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.239613427780569e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.72976049524732e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,7.186367292888463e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.729759040055797e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004615377401933,287.33428955078125,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1080627441406,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984476879239,0.0035235516261309,-0.0025390747468918,-0.0060625462792813,0.0,0.0,0.0,-0.0055946162901818,60.0,-0.1530674397945404,-0.0,-6.608009073261202e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
