time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366480,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.239613427780569e-05,297.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.72976049524732e-05,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,7.186367292888463e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.729759040055797e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.379638671875,0.0,0.0,0.0004615377401933,287.33428955078125,294.1499938964844,287.0743103027344,285.8613586425781,287.4967346191406,287.1080627441406,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984476879239,0.0035235516261309,-0.0025390747468918,-0.0060625462792813,0.0,0.0,0.0,-0.0055946162901818,60.0,-0.1530674397945404,-0.0,-6.608009073261202e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.247225534636529e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.737776417750864e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.192288467194885e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.737774962559342e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004619179817382,287.3337097167969,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1051330566406,287.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852878283709,0.0036060700658708,-0.0026207822374999,-0.0062267649918794,0.0,0.0,0.0,-0.0056129256263375,60.0,-0.145521879196167,-0.0,-6.618900982857667e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.247225534636529e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.737776417750864e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.192288467194885e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.737774962559342e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004619179817382,287.3337097167969,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1051330566406,287.2959899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852878283709,0.0036060700658708,-0.0026207822374999,-0.0062267649918794,0.0,0.0,0.0,-0.0056129256263375,60.0,-0.145521879196167,-0.0,-6.618900982857667e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.256001794710755e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.74701761151664e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.19911404303275e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.747016156325115e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004623563436325,287.3331604003906,294.1499938964844,287.1019897460937,285.9076843261719,287.4829406738281,287.1046447753906,287.29595947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009862228762358,0.0037012002430856,-0.0027149773668497,-0.0064160823822021,0.0,0.0,0.0,-0.0056340340524911,60.0,-0.1363948583602905,-0.0,-6.631469062767792e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.256001794710755e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.74701761151664e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,7.19911404303275e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,9.747016156325115e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004623563436325,287.3331604003906,294.1499938964844,287.1019897460937,285.9076843261719,287.4829406738281,287.1046447753906,287.29595947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009862228762358,0.0037012002430856,-0.0027149773668497,-0.0064160823822021,0.0,0.0,0.0,-0.0056340340524911,60.0,-0.1363948583602905,-0.0,-6.631469062767792e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.265698463423178e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.757228690432385e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.206655573099852e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.757227962836625e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004628407186828,287.33258056640625,294.1499938964844,287.11895751953125,285.9338684082031,287.4765930175781,287.1064147949219,287.2959289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872559458017,0.0038063169922679,-0.0028190610464662,-0.0066252727992832,0.0,0.0,0.0,-0.0056573580950498,60.0,-0.1259380728006363,-0.0,-6.645369410307468e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.265698463423178e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.757228690432385e-05,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,7.206655573099852e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.757227962836625e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0004628407186828,287.33258056640625,294.1499938964844,287.11895751953125,285.9338684082031,287.4765930175781,287.1064147949219,287.2959289550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872559458017,0.0038063169922679,-0.0028190610464662,-0.0066252727992832,0.0,0.0,0.0,-0.0056573580950498,60.0,-0.1259380728006363,-0.0,-6.645369410307468e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.270918235415591e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,9.76272494881414e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,7.210715557448566e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.762724221218376e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004631014598999,287.3323059082031,294.1499938964844,287.12811279296875,285.9476318359375,287.4736022949219,287.1085510253906,287.2958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878121782094,0.0038628980983048,-0.0028750859200954,-0.0067378734238445,0.0,0.0,0.0,-0.0056699132546782,60.0,-0.1200708001852035,-0.0,-6.652858530742378e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.276204946218058e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.768292511580512e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,7.214827201096341e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.76829178398475e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,0.0004633655480574,287.33203125,294.1499938964844,287.1376953125,285.9617614746094,287.470703125,287.11114501953125,287.2958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883753955364,0.0039202095940709,-0.0029318344313651,-0.0068519278429448,0.0,0.0,0.0,-0.0056826299987733,60.0,-0.1139851659536361,-0.0,-6.660447837703033e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.28716326598078e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.779832907952368e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.223350985441357e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.779831452760844e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004639129620045,287.3314819335937,294.1499938964844,287.1579895019531,285.9911804199219,287.4652404785156,287.1181640625,287.2958374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989542924799,0.0040390030480921,-0.0030494600068777,-0.0070883338339626,0.0,0.0,0.0,-0.0057089887559413,60.0,-0.1010153070092201,-0.0,-6.67619275418474e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.28716326598078e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.779832907952368e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,7.223350985441357e-05,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.779831452760844e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749389648437,0.0,0.0,0.0004639129620045,287.3314819335937,294.1499938964844,287.1579895019531,285.9911804199219,287.4652404785156,287.1181640625,287.2958374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989542924799,0.0040390030480921,-0.0030494600068777,-0.0070883338339626,0.0,0.0,0.0,-0.0057089887559413,60.0,-0.1010153070092201,-0.0,-6.67619275418474e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.298298391513526e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.791558113647623e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.232010830193758e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.791556658456102e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004644691653084,287.3309631347656,294.1499938964844,287.1796264648437,286.0218811035156,287.46026611328125,287.1278076171875,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907293133437,0.0041597038507461,-0.0031689745374023,-0.0073285354301333,0.0,0.0,0.0,-0.0057357707992196,60.0,-0.0869552940130233,-0.0,-6.69221051907698e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.298298391513526e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.791558113647623e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,7.232010830193758e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.791556658456102e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,0.0004644691653084,287.3309631347656,294.1499938964844,287.1796264648437,286.0218811035156,287.46026611328125,287.1278076171875,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907293133437,0.0041597038507461,-0.0031689745374023,-0.0073285354301333,0.0,0.0,0.0,-0.0057357707992196,60.0,-0.0869552940130233,-0.0,-6.69221051907698e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.309234155807644e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.803073771763592e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.240516424644738e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.80307231657207e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004650154151022,287.3304138183594,294.1499938964844,287.2023620605469,286.0536499023437,287.45574951171875,287.1398620605469,287.2957458496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918943978846,0.0042782444506883,-0.0032863500528037,-0.0075644375756382,0.0,0.0,0.0,-0.0057620736770331,60.0,-0.072007343173027,-0.0,-6.707959698815102e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.309234155807644e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.803073771763592e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,7.240516424644738e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.80307231657207e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,0.0004650154151022,287.3304138183594,294.1499938964844,287.2023620605469,286.0536499023437,287.45574951171875,287.1398620605469,287.2957458496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918943978846,0.0042782444506883,-0.0032863500528037,-0.0075644375756382,0.0,0.0,0.0,-0.0057620736770331,60.0,-0.072007343173027,-0.0,-6.707959698815102e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.319595847046004e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.813985525397584e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.24857600289397e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.81398407020606e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004655330267269,287.32989501953125,294.1499938964844,287.2260131835937,286.0863037109375,287.45172119140625,287.1541442871094,287.2956848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929983643814,0.0043905670754611,-0.0033975688274949,-0.0077879638411104,0.0,0.0,0.0,-0.0057869972661137,60.0,-0.0563265122473239,-0.0,-6.72290028091993e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.319595847046004e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.813985525397584e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.24857600289397e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.81398407020606e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004655330267269,287.32989501953125,294.1499938964844,287.2260131835937,286.0863037109375,287.45172119140625,287.1541442871094,287.2956848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929983643814,0.0043905670754611,-0.0033975688274949,-0.0077879638411104,0.0,0.0,0.0,-0.0057869972661137,60.0,-0.0563265122473239,-0.0,-6.72290028091993e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.324333223048598e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.818973921937868e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.252260547829792e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.818973194342108e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,0.0004657696699723,287.32965087890625,294.1499938964844,287.2380676269531,286.1028747558594,287.449951171875,287.16229248046875,287.295654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935030248016,0.0044419206678867,-0.0034484176430851,-0.0078901592642068,0.0,0.0,0.0,-0.0057983919978141,60.0,-0.0482014045119285,-0.0,-6.729736412580678e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.329070599051192e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.823963046073914e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.255945092765614e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.823961590882392e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,0.0004660063132178,287.3293762207031,294.1499938964844,287.25030517578125,286.1195983886719,287.4482421875,287.1706848144531,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940076852217,0.0044932728633284,-0.0034992650616914,-0.0079923514276742,0.0,0.0,0.0,-0.0058097862638533,60.0,-0.040023423731327,-0.0,-6.736576096955106e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.33728224481456e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.832609794102608e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.262331928359345e-05,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.832609066506848e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004664165026042,287.328857421875,294.1499938964844,287.2750244140625,286.1533508300781,287.4451904296875,287.1887512207031,287.29559326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948826627805,0.0045822798274457,-0.0035873970482498,-0.0081694778054952,0.0,0.0,0.0,-0.0058295368216931,60.0,-0.0233663488179445,-0.0,-6.748439318471355e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.33728224481456e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.832609794102608e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.262331928359345e-05,297.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.832609066506848e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,0.0004664165026042,287.328857421875,294.1499938964844,287.2750244140625,286.1533508300781,287.4451904296875,287.1887512207031,287.29559326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948826627805,0.0045822798274457,-0.0035873970482498,-0.0081694778054952,0.0,0.0,0.0,-0.0058295368216931,60.0,-0.0233663488179445,-0.0,-6.748439318471355e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.344332647742704e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.840034181252122e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.267815817613155e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.84003345365636e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004667686880566,287.328369140625,294.1499938964844,287.29998779296875,286.18731689453125,287.4426574707031,287.2083740234375,287.2955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956338908523,0.0046587022952735,-0.0036630684044212,-0.0083215609192848,0.0,0.0,0.0,-0.0058464943431317,60.0,-0.0064151780679821,-0.0,-6.758633475101308e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.344332647742704e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.840034181252122e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.267815817613155e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.84003345365636e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0004667686880566,287.328369140625,294.1499938964844,287.29998779296875,286.18731689453125,287.4426574707031,287.2083740234375,287.2955322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956338908523,0.0046587022952735,-0.0036630684044212,-0.0083215609192848,0.0,0.0,0.0,-0.0058464943431317,60.0,-0.0064151780679821,-0.0,-6.758633475101308e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.350480104330928e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.846508328337222e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.272596849361435e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.8465068731457e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004670757625717,287.327880859375,294.1499938964844,287.324951171875,286.2212829589844,287.44061279296875,287.229248046875,287.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962888434529,0.0047253370285034,-0.0037290484178811,-0.0084541654214262,0.0,0.0,0.0,-0.0058612804859876,60.0,0.0106506459414958,-0.0,-6.76752804906755e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.350480104330928e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.846508328337222e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.272596849361435e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.8465068731457e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004670757625717,287.327880859375,294.1499938964844,287.324951171875,286.2212829589844,287.44061279296875,287.229248046875,287.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962888434529,0.0047253370285034,-0.0037290484178811,-0.0084541654214262,0.0,0.0,0.0,-0.0058612804859876,60.0,0.0106506459414958,-0.0,-6.76752804906755e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.356603550259024e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.85295555437915e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.277359691215679e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.852954826783387e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004673816438298,287.327392578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4390563964844,287.2510986328125,287.29541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969411185011,0.004791704006493,-0.0037947630044072,-0.0085862362757325,0.0,0.0,0.0,-0.0058760065585374,60.0,0.0276678595691919,-0.0,-6.776393490781629e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.356603550259024e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.85295555437915e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.277359691215679e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.852954826783387e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004673816438298,287.327392578125,294.1499938964844,287.3497009277344,286.25506591796875,287.4390563964844,287.2510986328125,287.29541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969411185011,0.004791704006493,-0.0037947630044072,-0.0085862362757325,0.0,0.0,0.0,-0.0058760065585374,60.0,0.0276678595691919,-0.0,-6.776393490781629e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.360323019791394e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.856872929958628e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.280252611963078e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.856871474767104e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004675674426835,287.3271484375,294.1499938964844,287.3619079589844,286.2718200683594,287.4384765625,287.2624206542969,287.29541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973375126719,0.004832022357732,-0.0038346850778907,-0.0086664706468582,0.0,0.0,0.0,-0.0058849533088505,60.0,0.0360807180404663,-0.0,-6.781782246889635e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.363972640130668e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.860716090770438e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.283090963028371e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.860715363174676e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004677497490774,287.326904296875,294.1499938964844,287.3739929199219,286.2884521484375,287.4379272460937,287.27374267578125,287.2953796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977259906008,0.0048715816810727,-0.0038738555740565,-0.0087451925501227,0.0,0.0,0.0,-0.0058937291614711,60.0,0.0444776192307472,-0.0,-6.787070816471896e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.373770444653928e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.871034126263112e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.290711801033467e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.871032671071588e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004682391881942,287.3264465332031,294.1499938964844,287.39764404296875,286.3211669921875,287.4372253417969,287.2969970703125,287.2953186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987701196223,0.0049777850508689,-0.0039790146984159,-0.0089565375819802,0.0,0.0,0.0,-0.005917296744883,60.0,0.0609831400215625,-0.0,-6.801280960644362e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.373770444653928e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.871034126263112e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.290711801033467e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.871032671071588e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004682391881942,287.3264465332031,294.1499938964844,287.39764404296875,286.3211669921875,287.4372253417969,287.2969970703125,287.2953186035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987701196223,0.0049777850508689,-0.0039790146984159,-0.0089565375819802,0.0,0.0,0.0,-0.005917296744883,60.0,0.0609831400215625,-0.0,-6.801280960644362e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.386065357830375e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.883980237646028e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.300273864530027e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.883979510050268e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004688533081207,287.3259582519531,294.1499938964844,287.4203796386719,286.3530578613281,287.4369506835937,287.3207702636719,287.2952880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000800248235,0.0051110498607158,-0.0041109696030616,-0.0092217326164245,0.0,0.0,0.0,-0.0059468676336109,60.0,0.0769749283790588,-0.0,-6.819132636337599e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,9.386065357830375e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.883980237646028e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.300273864530027e-05,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.883979510050268e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004688533081207,287.3259582519531,294.1499938964844,287.4203796386719,286.3530578613281,287.4369506835937,287.3207702636719,287.2952880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000800248235,0.0051110498607158,-0.0041109696030616,-0.0092217326164245,0.0,0.0,0.0,-0.0059468676336109,60.0,0.0769749283790588,-0.0,-6.819132636337599e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.40060053835623e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.899286669678986e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.311579247470945e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.899285942083225e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004695793904829,287.32550048828125,294.1499938964844,287.4419860839844,286.3838806152344,287.43701171875,287.3447570800781,287.2952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016285814344,0.0052686017006635,-0.004266973119229,-0.0095352577045559,0.0,0.0,0.0,-0.0059818271547555,60.0,0.092362493276596,-0.0,-6.840267730012783e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.40060053835623e-05,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.899286669678986e-05,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.311579247470945e-05,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.899285942083225e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,0.0004695793904829,287.32550048828125,294.1499938964844,287.4419860839844,286.3838806152344,287.43701171875,287.3447570800781,287.2952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016285814344,0.0052686017006635,-0.004266973119229,-0.0095352577045559,0.0,0.0,0.0,-0.0059818271547555,60.0,0.092362493276596,-0.0,-6.840267730012783e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.417202818440272e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.916769340634346e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.324491889448836e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.916768613038585e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004704087041318,287.3250427246094,294.1499938964844,287.4623107910156,286.41339111328125,287.4374694824219,287.36871337890625,287.29522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033975122496,0.005448555573821,-0.004445157945156,-0.0098933596163988,0.0,0.0,0.0,-0.0060217585414648,60.0,0.10699462890625,-0.0,-6.864448920396171e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.417202818440272e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.916769340634346e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,7.324491889448836e-05,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.916768613038585e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,0.0004704087041318,287.3250427246094,294.1499938964844,287.4623107910156,286.41339111328125,287.4374694824219,287.36871337890625,287.29522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010033975122496,0.005448555573821,-0.004445157945156,-0.0098933596163988,0.0,0.0,0.0,-0.0060217585414648,60.0,0.10699462890625,-0.0,-6.864448920396171e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.426190808881074e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.926234633894636e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36358642578125,0.0,0.0,7.331482629524544e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.926233906298876e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004708576598204,287.3248291015625,294.1499938964844,287.47186279296875,286.4276123046875,287.4378356933594,287.38055419921875,287.2951965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010043551446869,0.0055459789000451,-0.0045416238717734,-0.010087227448821,0.0,0.0,0.0,-0.0060433773323893,60.0,0.1138894036412239,-0.0,-6.877558433870945e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,9.435231186216696e-05,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.935754496837036e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,7.338514114962891e-05,297.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.935753769241272e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0004713092639576,287.3246154785156,294.1499938964844,287.4810485839844,286.4414367675781,287.438232421875,287.3923645019531,287.2951965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053183650597,0.0056439684703946,-0.0046386499889194,-0.0102822203189134,0.0,0.0,0.0,-0.0060651209205389,60.0,0.120656244456768,-0.0,-6.89075676518769e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
