time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368820,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.453959501115604e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.95547670754604e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.353080582106486e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.95547597995028e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004722447774838,287.3241577148437,294.1499938964844,287.4979858398437,286.4677734375,287.4393005371094,287.415283203125,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073138400912,0.005846963264048,-0.0048396494239568,-0.0106861656531691,0.0,0.0,0.0,-0.0061101652681827,60.0,0.1333169341087341,-0.0,-6.91813824005294e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,9.453959501115604e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.95547670754604e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.353080582106486e-05,297.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.95547597995028e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004722447774838,287.3241577148437,294.1499938964844,287.4979858398437,286.4677734375,287.4393005371094,287.415283203125,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073138400912,0.005846963264048,-0.0048396494239568,-0.0106861656531691,0.0,0.0,0.0,-0.0061101652681827,60.0,0.1333169341087341,-0.0,-6.91813824005294e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.47236258070916e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.974856220651418e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.367394573520869e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.974854765459896e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004731640510726,287.32373046875,294.1499938964844,287.5129699707031,286.4921569824219,287.44061279296875,287.4371337890625,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092745069414,0.0060464264824986,-0.0050371522083878,-0.0110830795019865,0.0,0.0,0.0,-0.0061544268392026,60.0,0.1447114199399948,-0.0,-6.945096941990414e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.47236258070916e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.974856220651418e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,7.367394573520869e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.974854765459896e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.0004731640510726,287.32373046875,294.1499938964844,287.5129699707031,286.4921569824219,287.44061279296875,287.4371337890625,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092745069414,0.0060464264824986,-0.0050371522083878,-0.0110830795019865,0.0,0.0,0.0,-0.0061544268392026,60.0,0.1447114199399948,-0.0,-6.945096941990414e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.48932211031206e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.992715058615433e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.380585157079622e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.992713603423908e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004740112053696,287.32330322265625,294.1499938964844,287.52569580078125,286.514404296875,287.4421081542969,287.4574890136719,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110815055668,0.0062302383594214,-0.0052191568538546,-0.0114488443359732,0.0,0.0,0.0,-0.0061952155083417,60.0,0.1546605825424194,-0.0,-6.96998725402409e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.48932211031206e-05,297.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.992715058615433e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,7.380585157079622e-05,297.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.992713603423908e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,0.0004740112053696,287.32330322265625,294.1499938964844,287.52569580078125,286.514404296875,287.4421081542969,287.4574890136719,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110815055668,0.0062302383594214,-0.0052191568538546,-0.0114488443359732,0.0,0.0,0.0,-0.0061952155083417,60.0,0.1546605825424194,-0.0,-6.96998725402409e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.503702312940732e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.000100078577816,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.391769759124145e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.00010007857054,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004747295170091,287.3228759765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4437866210937,287.4759521484375,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126136476173,0.0063860896043479,-0.0053734756074845,-0.0117589682340621,0.0,0.0,0.0,-0.0062297997064888,60.0,0.1629993915557861,-0.0,-6.991127321498426e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.503702312940732e-05,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,0.000100078577816,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,7.391769759124145e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.00010007857054,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,0.0004747295170091,287.3228759765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4437866210937,287.4759521484375,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126136476173,0.0063860896043479,-0.0053734756074845,-0.0117589682340621,0.0,0.0,0.0,-0.0062297997064888,60.0,0.1629993915557861,-0.0,-6.991127321498426e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.509412484476344e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001001387063297,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,7.396211003651842e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,0.0001001386990537,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0004750147636514,287.3226623535156,294.1499938964844,287.5401611328125,286.54327392578125,287.44464111328125,287.4842224121094,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132219176739,0.0064479750581085,-0.0054347533732652,-0.0118821132928133,0.0,0.0,0.0,-0.0062435320578515,60.0,0.166421502828598,-0.0,-6.999530199891525e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.51450492721051e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,0.0001001923374133,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,7.400171307381243e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,0.0001001923301373,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359130859375,0.0,0.0,0.0004752691602334,287.32244873046875,294.1499938964844,287.54364013671875,286.55157470703125,287.445556640625,287.4921569824219,287.2951354980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137644130736,0.0065031675621867,-0.0054894029162824,-0.0119919376447796,0.0,0.0,0.0,-0.0062557789497077,60.0,0.169572427868843,-0.0,-7.007028557382e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.520437015453354e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001002548015094,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.404785719700158e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001002547942334,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004755654663313,287.3220520019531,294.1499938964844,287.5483703613281,286.5660705566406,287.4473571777344,287.50567626953125,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143966646865,0.0065674534998834,-0.0055530569516122,-0.0121198566630482,0.0,0.0,0.0,-0.0062700463458895,60.0,0.1740092933177948,-0.0,-7.01576823303185e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.520437015453354e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0001002548015094,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,7.404785719700158e-05,297.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001002547942334,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.0004755654663313,287.3220520019531,294.1499938964844,287.5483703613281,286.5660705566406,287.4473571777344,287.50567626953125,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010143966646865,0.0065674534998834,-0.0055530569516122,-0.0121198566630482,0.0,0.0,0.0,-0.0062700463458895,60.0,0.1740092933177948,-0.0,-7.01576823303185e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.52110785874538e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002618737402,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.405307405861095e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001002618591883,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.000475598993944,287.3216247558594,294.1499938964844,287.54998779296875,286.5775451660156,287.4491882324219,287.5163269042969,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144681436941,0.0065747215412557,-0.0055602532811462,-0.0121343182399868,0.0,0.0,0.0,-0.0062716589309275,60.0,0.1763214766979217,-0.0,-7.016755887434557e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.52110785874538e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001002618737402,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.405307405861095e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0001002618591883,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.000475598993944,287.3216247558594,294.1499938964844,287.54998779296875,286.5775451660156,287.4491882324219,287.5163269042969,287.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144681436941,0.0065747215412557,-0.0055602532811462,-0.0121343182399868,0.0,0.0,0.0,-0.0062716589309275,60.0,0.1763214766979217,-0.0,-7.016755887434557e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.517214493826032e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001002208664431,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.402279152302071e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002208591671,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004754045221488,287.3212280273437,294.1499938964844,287.54998779296875,286.5874328613281,287.45098876953125,287.52447509765625,287.2951965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140532394871,0.006532515399158,-0.0055184625089168,-0.0120503352954983,0.0,0.0,0.0,-0.0062622930854558,60.0,0.1771717369556427,-0.0,-7.011017544300557e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,9.517214493826032e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,0.0001002208664431,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,7.402279152302071e-05,297.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0001002208591671,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004754045221488,287.3212280273437,294.1499938964844,287.54998779296875,286.5874328613281,287.45098876953125,287.52447509765625,287.2951965332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010140532394871,0.006532515399158,-0.0055184625089168,-0.0120503352954983,0.0,0.0,0.0,-0.0062622930854558,60.0,0.1771717369556427,-0.0,-7.011017544300557e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.50908797676675e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001001352866296,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.395957800326869e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001001352793537,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004749985528178,287.3208312988281,294.1499938964844,287.54998779296875,286.5973205566406,287.4527587890625,287.5304870605469,287.29522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131873423233,0.0064444262534379,-0.0054312385618686,-0.0118750501424074,0.0,0.0,0.0,-0.0062427460215985,60.0,0.1773276925086975,-0.0,-6.999047741373944e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.50908797676675e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0001001352866296,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,7.395957800326869e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,0.0001001352793537,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,0.0004749985528178,287.3208312988281,294.1499938964844,287.54998779296875,286.5973205566406,287.4527587890625,287.5304870605469,287.29522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131873423233,0.0064444262534379,-0.0054312385618686,-0.0118750501424074,0.0,0.0,0.0,-0.0062427460215985,60.0,0.1773276925086975,-0.0,-6.999047741373944e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,9.504031186224891e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,0.0001000820411718,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,7.392025145236403e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559265136719,0.0,0.0,0.0001000820266199,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,0.0004747459606733,287.3206481933594,294.1499938964844,287.54998779296875,286.6022644042969,287.45361328125,287.53302001953125,287.29522705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126484557986,0.0063896155916154,-0.0053769671358168,-0.0117659848183393,0.0,0.0,0.0,-0.006230582948774,60.0,0.177310049533844,-0.0,-6.991605516759591e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,9.498006693320348e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0001000186020974,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,7.387339428532869e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001000185948214,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004744450270663,287.3204345703125,294.1499938964844,287.54998779296875,286.6072082519531,287.4544982910156,287.53515625,287.2952575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120066581293,0.0063243187032639,-0.0053123119287192,-0.0116360522806644,0.0,0.0,0.0,-0.0062160934321582,60.0,0.1772385090589523,-0.0,-6.982744338301927e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.484174370300023e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.987293742597104e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.376581197604537e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.987293015001342e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004737541021313,287.320068359375,294.1499938964844,287.54998779296875,286.6170959472656,287.4561767578125,287.5386047363281,287.2952880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010532840155,0.0061743906699121,-0.005163858179003,-0.0113377142697572,0.0,0.0,0.0,-0.0061828247271478,60.0,0.1770155727863311,-0.0,-6.962420684430981e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.484174370300023e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.987293742597104e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,7.376581197604537e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.987293015001342e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004737541021313,287.320068359375,294.1499938964844,287.54998779296875,286.6170959472656,287.4561767578125,287.5386047363281,287.2952880859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001010532840155,0.0061743906699121,-0.005163858179003,-0.0113377142697572,0.0,0.0,0.0,-0.0061828247271478,60.0,0.1770155727863311,-0.0,-6.962420684430981e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.468722419114783e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.971022518584503e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.364562770817429e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.971021790988745e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004729822394438,287.3197021484375,294.1499938964844,287.54998779296875,286.626953125,287.4578552246094,287.5411682128906,287.2953491210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088864946737,0.0060069034807384,-0.0049980166368186,-0.0110044311732053,0.0,0.0,0.0,-0.0061456584371626,60.0,0.1767293512821197,-0.0,-6.939750818446555e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.468722419114783e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,9.971022518584503e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.364562770817429e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.971021790988745e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,0.0004729822394438,287.3197021484375,294.1499938964844,287.54998779296875,286.626953125,287.4578552246094,287.5411682128906,287.2953491210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010088864946737,0.0060069034807384,-0.0049980166368186,-0.0110044311732053,0.0,0.0,0.0,-0.0061456584371626,60.0,0.1767293512821197,-0.0,-6.939750818446555e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.452509402763098e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.953949484042825e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.351952808676288e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.9539480288513e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004721723671536,287.3193359375,294.1499938964844,287.54998779296875,286.6368408203125,287.45947265625,287.5431213378906,287.2953796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071588912978,0.0058311629109084,-0.0048240041360259,-0.0106547242030501,0.0,0.0,0.0,-0.0061066611669957,60.0,0.1764099597930908,-0.0,-6.916005190760188e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,9.452509402763098e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.953949484042825e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.351952808676288e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.9539480288513e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004721723671536,287.3193359375,294.1499938964844,287.54998779296875,286.6368408203125,287.45947265625,287.5431213378906,287.2953796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010071588912978,0.0058311629109084,-0.0048240041360259,-0.0106547242030501,0.0,0.0,0.0,-0.0061066611669957,60.0,0.1764099597930908,-0.0,-6.916005190760188e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.436288382858038e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.936867718352004e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.339336298173293e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.936866990756243e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004713620874099,287.3189697265625,294.1499938964844,287.54998779296875,286.6466979980469,287.4610900878906,287.5445556640625,287.2954406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054304730147,0.005655335728079,-0.004649905487895,-0.0103048402816057,0.0,0.0,0.0,-0.0060676452703773,60.0,0.1760771572589874,-0.0,-6.892287984783253e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.436288382858038e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.936867718352004e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.339336298173293e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.936866990756243e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004713620874099,287.3189697265625,294.1499938964844,287.54998779296875,286.6466979980469,287.4610900878906,287.5445556640625,287.2954406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054304730147,0.005655335728079,-0.004649905487895,-0.0103048402816057,0.0,0.0,0.0,-0.0060676452703773,60.0,0.1760771572589874,-0.0,-6.892287984783253e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.428538760403173e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.928707004291935e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.333308894885704e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.928706276696175e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.000470974977361,287.3187866210937,294.1499938964844,287.54998779296875,286.6516418457031,287.4618530273437,287.5451354980469,287.29547119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046047391369,0.0055713290348649,-0.0045667239464819,-0.0101376716047525,0.0,0.0,0.0,-0.0060490043833851,60.0,0.1759115755558014,-0.0,-6.880971170630802e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.420944843441248e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.920709999278188e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.32740227249451e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.920709271682426e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004705956380348,287.318603515625,294.1499938964844,287.54998779296875,286.6565856933594,287.462646484375,287.5456848144531,287.2955017089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010037954198196,0.005489011760801,-0.0044852159917354,-0.0099738650023937,0.0,0.0,0.0,-0.0060307374224066,60.0,0.1757474988698959,-0.0,-6.869891677752096e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.406937897438183e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.905960178002716e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.316508708754554e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.905959450406954e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004698959819506,287.3182678222656,294.1499938964844,287.54998779296875,286.6664428710937,287.46417236328125,287.54656982421875,287.2955627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023029753938,0.0053371815010905,-0.004334878642112,-0.0096717290580272,0.0,0.0,0.0,-0.0059970458969473,60.0,0.1754328161478042,-0.0,-6.849478495496443e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.406937897438183e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.905960178002716e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.316508708754554e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.905959450406954e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004698959819506,287.3182678222656,294.1499938964844,287.54998779296875,286.6664428710937,287.46417236328125,287.54656982421875,287.2955627441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010023029753938,0.0053371815010905,-0.004334878642112,-0.0096717290580272,0.0,0.0,0.0,-0.0059970458969473,60.0,0.1754328161478042,-0.0,-6.849478495496443e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.394945664098486e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.893332025967538e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.307180931093171e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.893330570776016e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004692969378083,287.3179016113281,294.1499938964844,287.54998779296875,286.6763000488281,287.4656982421875,287.5472412109375,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010249679908,0.0052071800455451,-0.0042061549611389,-0.0094130299985408,0.0,0.0,0.0,-0.0059681991115212,60.0,0.1751469075679779,-0.0,-6.83202472373523e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.394945664098486e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.893332025967538e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.307180931093171e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.893330570776016e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004692969378083,287.3179016113281,294.1499938964844,287.54998779296875,286.6763000488281,287.4656982421875,287.5472412109375,287.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010249679908,0.0052071800455451,-0.0042061549611389,-0.0094130299985408,0.0,0.0,0.0,-0.0059681991115212,60.0,0.1751469075679779,-0.0,-6.83202472373523e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.385066368849948e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.882928134175016e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.299497519852594e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.882927406579256e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004688034532591,287.31756591796875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671630859375,287.5477600097656,287.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999723406508,0.00510008726269,-0.0041001145727932,-0.0091999173164367,0.0,0.0,0.0,-0.005944435019046,60.0,0.1748941838741302,-0.0,-6.817663233960047e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.385066368849948e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,9.882928134175016e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502197265625,0.0,0.0,7.299497519852594e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.882927406579256e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004688034532591,287.31756591796875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671630859375,287.5477600097656,287.29571533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999723406508,0.00510008726269,-0.0041001145727932,-0.0091999173164367,0.0,0.0,0.0,-0.005944435019046,60.0,0.1748941838741302,-0.0,-6.817663233960047e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.377518290420994e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.874979878077284e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.293626549653709e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.874979150481522e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004684264131356,287.3172302246094,294.1499938964844,287.54998779296875,286.6960144042969,287.4686279296875,287.5481872558594,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991680271923,0.0050182621926069,-0.0040190941654145,-0.0090370867401361,0.0,0.0,0.0,-0.0059262784197926,60.0,0.1746796369552612,-0.0,-6.806700270090006e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.377518290420994e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,9.874979878077284e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,7.293626549653709e-05,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.874979150481522e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004684264131356,287.3172302246094,294.1499938964844,287.54998779296875,286.6960144042969,287.4686279296875,287.5481872558594,287.2957763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991680271923,0.0050182621926069,-0.0040190941654145,-0.0090370867401361,0.0,0.0,0.0,-0.0059262784197926,60.0,0.1746796369552612,-0.0,-6.806700270090006e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.37444856390357e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.871747170109302e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.291238580364734e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.87174644251354e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,0.000468273035949,287.31707763671875,294.1499938964844,287.54998779296875,286.700927734375,287.4693603515625,287.5483703613281,287.2958374023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998840550892,0.0049849776551127,-0.0039861374534666,-0.0089708510786294,0.0,0.0,0.0,-0.005918891634792,60.0,0.1745839267969131,-0.0,-6.802243746051317e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
