time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.372168278787284e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,9.86934610409662e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.289465429494157e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.86934537650086e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004681591526605,287.3169250488281,294.1499938964844,287.54998779296875,286.7058410644531,287.4700622558594,287.5485534667969,287.2958679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985980577766,0.0049602622166275,-0.0039616641588509,-0.0089216670021414,0.0,0.0,0.0,-0.0059134089387953,60.0,0.1745012253522873,-0.0,-6.798935459073618e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.369329927721992e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.866357140708716e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.287257903954014e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.866356413112952e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004680173879023,287.31658935546875,294.1499938964844,287.54998779296875,286.7156982421875,287.4714660644531,287.548828125,287.29595947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982954943552,0.0049294889904558,-0.0039311936125159,-0.0088604288175702,0.0,0.0,0.0,-0.0059065800160169,60.0,0.1743693351745605,-0.0,-6.794817153377154e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.369329927721992e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.866357140708716e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.287257903954014e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.866356413112952e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004680173879023,287.31658935546875,294.1499938964844,287.54998779296875,286.7156982421875,287.4714660644531,287.548828125,287.29595947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982954943552,0.0049294889904558,-0.0039311936125159,-0.0088604288175702,0.0,0.0,0.0,-0.0059065800160169,60.0,0.1743693351745605,-0.0,-6.794817153377154e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.368229802930728e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.865198808256535e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.286402251338586e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.865198080660777e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004679624398704,287.3162841796875,294.1499938964844,287.54998779296875,286.7255249023437,287.47283935546875,287.5490417480469,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981781477108,0.0049175601452589,-0.003919381648302,-0.0088366903364658,0.0,0.0,0.0,-0.0059039331972599,60.0,0.1742711365222931,-0.0,-6.793221274392637e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.368229802930728e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.865198808256535e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.286402251338586e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.865198080660777e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,0.0004679624398704,287.3162841796875,294.1499938964844,287.54998779296875,286.7255249023437,287.47283935546875,287.5490417480469,287.2960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981781477108,0.0049175601452589,-0.003919381648302,-0.0088366903364658,0.0,0.0,0.0,-0.0059039331972599,60.0,0.1742711365222931,-0.0,-6.793221274392637e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.36836004257202e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.865335596259683e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.286502659553662e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.865334868663922e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004679689300246,287.3159484863281,294.1499938964844,287.54998779296875,286.7353820800781,287.47418212890625,287.5492248535156,287.2961120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981918847188,0.0049189603887498,-0.0039207683876156,-0.008839476853609,0.0,0.0,0.0,-0.0059042437933385,60.0,0.174199029803276,-0.0,-6.79340814713214e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.36836004257202e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.865335596259683e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.286502659553662e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,9.865334868663922e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,0.0004679689300246,287.3159484863281,294.1499938964844,287.54998779296875,286.7353820800781,287.47418212890625,287.5492248535156,287.2961120605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981918847188,0.0049189603887498,-0.0039207683876156,-0.008839476853609,0.0,0.0,0.0,-0.0059042437933385,60.0,0.174199029803276,-0.0,-6.79340814713214e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.368854807689786e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.86585655482486e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.286888285307214e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.865855827229096e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0004679936391767,287.3156433105469,294.1499938964844,287.54998779296875,286.7452087402344,287.4755249023437,287.54937744140625,287.29620361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982447372749,0.0049243229441344,-0.0039260778576135,-0.008850147947669,0.0,0.0,0.0,-0.0059054344892501,60.0,0.1741396933794021,-0.0,-6.794125795295258e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,9.368854807689786e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.86585655482486e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,7.286888285307214e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.865855827229096e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,0.0004679936391767,287.3156433105469,294.1499938964844,287.54998779296875,286.7452087402344,287.4755249023437,287.54937744140625,287.29620361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982447372749,0.0049243229441344,-0.0039260778576135,-0.008850147947669,0.0,0.0,0.0,-0.0059054344892501,60.0,0.1741396933794021,-0.0,-6.794125795295258e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.369059262098745e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.86607192317024e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.287046901183203e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.866071195574476e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004680038546212,287.31549072265625,294.1499938964844,287.54998779296875,286.7501220703125,287.4761657714844,287.5494384765625,287.2962646484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982665069401,0.0049265325069427,-0.0039282660000026,-0.0088545456528663,0.0,0.0,0.0,-0.0059059248305857,60.0,0.1741115450859069,-0.0,-6.794421381073334e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.369147301185876e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.86616432783194e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.287115295184776e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.866163600236176e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004680082492996,287.3153381347656,294.1499938964844,287.54998779296875,286.7550354003906,287.476806640625,287.5494689941406,287.2962951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982758201658,0.0049274847842752,-0.0039292089641094,-0.0088564399629831,0.0,0.0,0.0,-0.0059061357751488,60.0,0.1740821301937103,-0.0,-6.794548568223038e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.368929750053212e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.865935862762854e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.286946492968127e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.865935135167092e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004679973935708,287.3150634765625,294.1499938964844,287.54998779296875,286.7648620605469,287.47808837890625,287.5495910644531,287.2964172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982526535168,0.0049251252785325,-0.0039268722757697,-0.0088517442345619,0.0,0.0,0.0,-0.0059056123718619,60.0,0.1740174889564514,-0.0,-6.794233087248358e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.368929750053212e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.865935862762854e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.286946492968127e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.865935135167092e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004679973935708,287.3150634765625,294.1499938964844,287.54998779296875,286.7648620605469,287.47808837890625,287.5495910644531,287.2964172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009982526535168,0.0049251252785325,-0.0039268722757697,-0.0088517442345619,0.0,0.0,0.0,-0.0059056123718619,60.0,0.1740174889564514,-0.0,-6.794233087248358e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.3680304416921e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.864988533081488e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.286246545845643e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.864987805485724e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004679524572566,287.31475830078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4793701171875,287.5496520996094,287.2965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981568437069,0.0049153710715472,-0.0039172144606709,-0.0088323345407843,0.0,0.0,0.0,-0.0059034479781985,60.0,0.1739413887262344,-0.0,-6.792927820242768e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.3680304416921e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.864988533081488e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,7.286246545845643e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.864987805485724e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.0004679524572566,287.31475830078125,294.1499938964844,287.54998779296875,286.7746887207031,287.4793701171875,287.5496520996094,287.2965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981568437069,0.0049153710715472,-0.0039172144606709,-0.0088323345407843,0.0,0.0,0.0,-0.0059034479781985,60.0,0.1739413887262344,-0.0,-6.792927820242768e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.366428275825456e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.863301238510758e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.285000901902094e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.863300510914996e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004678724217228,287.3144836425781,294.1499938964844,287.54998779296875,286.7845153808594,287.4805908203125,287.5497131347656,287.2966003417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979860624298,0.0048979977145791,-0.0039000117685645,-0.0087977610528469,0.0,0.0,0.0,-0.0058995932340621,60.0,0.1738519370555877,-0.0,-6.790604345496831e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.366428275825456e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.863301238510758e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.285000901902094e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.863300510914996e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004678724217228,287.3144836425781,294.1499938964844,287.54998779296875,286.7845153808594,287.4805908203125,287.5497131347656,287.2966003417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979860624298,0.0048979977145791,-0.0039000117685645,-0.0087977610528469,0.0,0.0,0.0,-0.0058995932340621,60.0,0.1738519370555877,-0.0,-6.790604345496831e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.364174184156582e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.860927821137012e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.283247396117076e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.86092709354125e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004677598481066,287.3141784667969,294.1499938964844,287.54998779296875,286.7943420410156,287.4818115234375,287.5497741699219,287.29669189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977458976209,0.0048735602758824,-0.0038758143782615,-0.0087491301819682,0.0,0.0,0.0,-0.0058941706083714,60.0,0.1737492084503173,-0.0,-6.787335848912336e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.364174184156582e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.860927821137012e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.283247396117076e-05,297.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.86092709354125e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0004677598481066,287.3141784667969,294.1499938964844,287.54998779296875,286.7943420410156,287.4818115234375,287.5497741699219,287.29669189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977458976209,0.0048735602758824,-0.0038758143782615,-0.0087491301819682,0.0,0.0,0.0,-0.0058941706083714,60.0,0.1737492084503173,-0.0,-6.787335848912336e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.362894343212248e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.859579586191104e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.282252045115456e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,9.859579586191104e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,0.0004676959069911,287.3140563964844,294.1499938964844,287.54998779296875,286.7992553710937,287.482421875,287.5498046875,287.2967529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976093424484,0.0048596831038594,-0.0038620736449956,-0.0087215146049857,0.0,0.0,0.0,-0.0058910907246172,60.0,0.1736948788166046,-0.0,-6.78547991128653e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.361404954688624e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.858011617325246e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.281093712663278e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.858010889729484e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004676215176004,287.3139038085937,294.1499938964844,287.54998779296875,286.8041687011719,287.4830017089844,287.5498046875,287.2968139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974506683647,0.0048435390926897,-0.0038460884243249,-0.0086893877014517,0.0,0.0,0.0,-0.0058875088579952,60.0,0.1736361235380172,-0.0,-6.78332128245529e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.358133684145288e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.854567178990692e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.278549310285598e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.85456645139493e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004674581286963,287.3136291503906,294.1499938964844,287.54998779296875,286.81396484375,287.48419189453125,287.5498352050781,287.2969055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971022373065,0.0048080729320645,-0.0038109705783426,-0.0086188102141022,0.0,0.0,0.0,-0.005879639647901,60.0,0.1735108345746994,-0.0,-6.7785805413223e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.358133684145288e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,9.854567178990692e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.278549310285598e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.85456645139493e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,0.0004674581286963,287.3136291503906,294.1499938964844,287.54998779296875,286.81396484375,287.48419189453125,287.5498352050781,287.2969055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971022373065,0.0048080729320645,-0.0038109705783426,-0.0086188102141022,0.0,0.0,0.0,-0.005879639647901,60.0,0.1735108345746994,-0.0,-6.7785805413223e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.354574285680428e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.850818605627865e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.275780808413401e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.850817878032105e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.000467280333396,287.3133544921875,294.1499938964844,287.54998779296875,286.82379150390625,287.4853210449219,287.54986572265625,287.2970275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996722956188,0.0047694845125079,-0.0037727619055658,-0.0085420189425349,0.0,0.0,0.0,-0.00587107706815,60.0,0.1733779013156891,-0.0,-6.773424843231626e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.354574285680428e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.850818605627865e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,7.275780808413401e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,9.850817878032105e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.000467280333396,287.3133544921875,294.1499938964844,287.54998779296875,286.82379150390625,287.4853210449219,287.54986572265625,287.2970275878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996722956188,0.0047694845125079,-0.0037727619055658,-0.0085420189425349,0.0,0.0,0.0,-0.00587107706815,60.0,0.1733779013156891,-0.0,-6.773424843231626e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.350837353849784e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.846883767750114e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.272874790942296e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.846883040154351e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004670936614274,287.3131103515625,294.1499938964844,287.54998779296875,286.8335876464844,287.4864501953125,287.5498962402344,287.297119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996324699372,0.0047289715148508,-0.0037326470483094,-0.0084613980725407,0.0,0.0,0.0,-0.0058620874769985,60.0,0.1732395589351654,-0.0,-6.768013349756076e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.350837353849784e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.846883767750114e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.272874790942296e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.846883040154351e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34130859375,0.0,0.0,0.0004670936614274,287.3131103515625,294.1499938964844,287.54998779296875,286.8335876464844,287.4864501953125,287.5498962402344,287.297119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000996324699372,0.0047289715148508,-0.0037326470483094,-0.0084613980725407,0.0,0.0,0.0,-0.0058620874769985,60.0,0.1732395589351654,-0.0,-6.768013349756076e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.347046579932794e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.842891449807212e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.269925845321268e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.84289072221145e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004669042828027,287.3128356933594,294.1499938964844,287.54998779296875,286.8433837890625,287.4875793457031,287.5499267578125,287.2972412109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959207382053,0.0046878717839717,-0.0036919512785971,-0.0083796083927154,0.0,0.0,0.0,-0.0058529679663479,60.0,0.1730979084968567,-0.0,-6.762526538750535e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.347046579932794e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.842891449807212e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.269925845321268e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.84289072221145e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004669042828027,287.3128356933594,294.1499938964844,287.54998779296875,286.8433837890625,287.4875793457031,287.5499267578125,287.2972412109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959207382053,0.0046878717839717,-0.0036919512785971,-0.0083796083927154,0.0,0.0,0.0,-0.0058529679663479,60.0,0.1730979084968567,-0.0,-6.762526538750535e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.345206490252168e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.840953862294556e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.268494664458558e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.840953134698792e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004668123729061,287.3127136230469,294.1499938964844,287.54998779296875,286.8482971191406,287.48809814453125,287.5499267578125,287.2973022460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995724578388,0.0046679214574396,-0.0036721969954669,-0.0083399070426821,0.0,0.0,0.0,-0.0058485404588282,60.0,0.1730269342660904,-0.0,-6.759863424576906e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.34339768718928e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.83904901659116e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.267088221851736e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.8390482889954e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,0.0004667220346163,287.3125915527344,294.1499938964844,287.54998779296875,286.8531799316406,287.4886474609375,287.5499267578125,287.2973327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009955319110304,0.0046483152545988,-0.0036527833435684,-0.0083008902147412,0.0,0.0,0.0,-0.0058441902510821,60.0,0.1729562580585479,-0.0,-6.75724720622384e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.339861571788788e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.835325181484222e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.264337182277814e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.83532445388846e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004665453743655,287.3123474121094,294.1499938964844,287.54998779296875,286.86297607421875,287.4897155761719,287.5499267578125,287.2974548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951549582183,0.0046099741011857,-0.0036148193757981,-0.0082245906814932,0.0,0.0,0.0,-0.0058356821537017,60.0,0.1728157252073288,-0.0,-6.752132719611836e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,9.339861571788788e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.835325181484222e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,7.264337182277814e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.83532445388846e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004665453743655,287.3123474121094,294.1499938964844,287.54998779296875,286.86297607421875,287.4897155761719,287.5499267578125,287.2974548339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951549582183,0.0046099741011857,-0.0036148193757981,-0.0082245906814932,0.0,0.0,0.0,-0.0058356821537017,60.0,0.1728157252073288,-0.0,-6.752132719611836e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.33668707148172e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.831982606556268e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.261868449859321e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.831981878960504e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004663868166971,287.31207275390625,294.1499938964844,287.54998779296875,286.8727722167969,287.49078369140625,287.5499572753906,287.2975769042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948167717084,0.0045755608007311,-0.003580744145438,-0.008156107738614,0.0,0.0,0.0,-0.0058280467055737,60.0,0.1726793646812439,-0.0,-6.747543324081563e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.33668707148172e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.831982606556268e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.261868449859321e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.831981878960504e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004663868166971,287.31207275390625,294.1499938964844,287.54998779296875,286.8727722167969,287.49078369140625,287.5499572753906,287.2975769042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948167717084,0.0045755608007311,-0.003580744145438,-0.008156107738614,0.0,0.0,0.0,-0.0058280467055737,60.0,0.1726793646812439,-0.0,-6.747543324081563e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.333775233244523e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.828915790421888e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.259603444254026e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.828915062826128e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004662413266487,287.31182861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.4917907714844,287.5499572753906,287.29766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945064084604,0.0045439847745001,-0.003549478482455,-0.0080932704731822,0.0,0.0,0.0,-0.0058210403658449,60.0,0.172547161579132,-0.0,-6.743334068914919e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.333775233244523e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.828915790421888e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,7.259603444254026e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.828915062826128e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,0.0004662413266487,287.31182861328125,294.1499938964844,287.54998779296875,286.8822326660156,287.4917907714844,287.5499572753906,287.29766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009945064084604,0.0045439847745001,-0.003549478482455,-0.0080932704731822,0.0,0.0,0.0,-0.0058210403658449,60.0,0.172547161579132,-0.0,-6.743334068914919e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.331046021543445e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.826041787164286e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.257481047417969e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.826041059568524e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004661050334107,287.3116149902344,294.1499938964844,287.54998779296875,286.8910522460937,287.4928283691406,287.5499572753906,287.2977905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942156029865,0.0045143985189497,-0.0035201827995479,-0.008034392260015,0.0,0.0,0.0,-0.0058144750073552,60.0,0.172418400645256,-0.0,-6.73939055673145e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.331046021543445e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.826041787164286e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.257481047417969e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.826041059568524e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,0.0004661050334107,287.3116149902344,294.1499938964844,287.54998779296875,286.8910522460937,287.4928283691406,287.5499572753906,287.2977905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942156029865,0.0045143985189497,-0.0035201827995479,-0.008034392260015,0.0,0.0,0.0,-0.0058144750073552,60.0,0.172418400645256,-0.0,-6.73939055673145e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
