time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373500,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.329753811471164e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.824681183090432e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.25647623767145e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.824680455494672e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004660404811147,287.3114929199219,294.1499938964844,287.54998779296875,286.89520263671875,287.4933166503906,287.5499572753906,287.2978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940780000761,0.0045003881677985,-0.0035063102841377,-0.0080065112560987,0.0,0.0,0.0,-0.0058113667182624,60.0,0.1723552644252777,-0.0,-6.73752396096461e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.32848488446325e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.823344589676708e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,7.255488890223205e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,9.823344589676708e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.000465977092972,287.3113708496094,294.1499938964844,287.54998779296875,286.8992004394531,287.4938049316406,287.5499572753906,287.29791259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939427254721,0.0044866306707262,-0.0034926878288388,-0.0079791331663727,0.0,0.0,0.0,-0.0058083138428628,60.0,0.1722925454378128,-0.0,-6.735690760706349e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.326028521172702e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.820758714340629e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.253578951349482e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.820757986744866e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004658543912228,287.3111267089844,294.1499938964844,287.54998779296875,286.9066772460937,287.4947814941406,287.54998779296875,287.29803466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936809074133,0.0044600013643503,-0.0034663202241063,-0.0079261399805545,0.0,0.0,0.0,-0.0058024046011269,60.0,0.1721682697534561,-0.0,-6.732144441912169e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.326028521172702e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.820758714340629e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,7.253578951349482e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.820757986744866e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,0.0004658543912228,287.3111267089844,294.1499938964844,287.54998779296875,286.9066772460937,287.4947814941406,287.54998779296875,287.29803466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936809074133,0.0044600013643503,-0.0034663202241063,-0.0079261399805545,0.0,0.0,0.0,-0.0058024046011269,60.0,0.1721682697534561,-0.0,-6.732144441912169e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.32378097786568e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.818391845328732e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.251830538734794e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.818391117732972e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004657421377487,287.3109130859375,294.1499938964844,287.54998779296875,286.9135437011719,287.4957580566406,287.54998779296875,287.29815673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934414410963,0.0044356323778629,-0.0034421908203512,-0.0078776450827717,0.0,0.0,0.0,-0.0057969978079199,60.0,0.1720471084117889,-0.0,-6.728898682695218e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.32378097786568e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.818391845328732e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,7.251830538734794e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368225097656,0.0,0.0,9.818391117732972e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,0.0004657421377487,287.3109130859375,294.1499938964844,287.54998779296875,286.9135437011719,287.4957580566406,287.54998779296875,287.29815673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934414410963,0.0044356323778629,-0.0034421908203512,-0.0078776450827717,0.0,0.0,0.0,-0.0057969978079199,60.0,0.1720471084117889,-0.0,-6.728898682695218e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.322675759904088e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.817227692110464e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.250970520544797e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.817226964514704e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.0004656869277823,287.310791015625,294.1499938964844,287.54998779296875,286.9168395996094,287.4962463378906,287.54998779296875,287.2982177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009933236287906,0.0044236476533114,-0.0034303241409361,-0.007853795774281,0.0,0.0,0.0,-0.0057943384163081,60.0,0.1719851940870285,-0.0,-6.727303514253435e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.321658581029624e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.816155943553896e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.250179623952135e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.816155215958132e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0004656360833905,287.3106994628906,294.1499938964844,287.54998779296875,286.91973876953125,287.4967041015625,287.54998779296875,287.2982482910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932151297107,0.0044126161374151,-0.0034194006584584,-0.0078318417072296,0.0,0.0,0.0,-0.0057918904349207,60.0,0.1719280332326889,-0.0,-6.725834822418619e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.319709351984784e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.814103395910934e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.24866331438534e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.814102668315172e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004655387310776,287.3104858398437,294.1499938964844,287.54998779296875,286.9252624511719,287.49761962890625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930074447765,0.0043914816342294,-0.0033984740730375,-0.0077897836454212,0.0,0.0,0.0,-0.0057872007600963,60.0,0.1718116104602813,-0.0,-6.723021783727745e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.319709351984784e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.814103395910934e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.24866331438534e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.814102668315172e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004655387310776,287.3104858398437,294.1499938964844,287.54998779296875,286.9252624511719,287.49761962890625,287.54998779296875,287.2983703613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930074447765,0.0043914816342294,-0.0033984740730375,-0.0077897836454212,0.0,0.0,0.0,-0.0057872007600963,60.0,0.1718116104602813,-0.0,-6.723021783727745e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.318801312474534e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.81314733508043e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.247956818901002e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,9.813146607484668e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,0.000465493358206,287.31036376953125,294.1499938964844,287.54998779296875,286.92779541015625,287.4980773925781,287.54998779296875,287.2984313964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929108200594,0.004381638020277,-0.0033887273166328,-0.007770194672048,0.0,0.0,0.0,-0.0057850168086588,60.0,0.1717545241117477,-0.0,-6.721711542923003e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.31791728362441e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.812216740101576e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,7.247269968502223e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,9.812216012505814e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004654492076952,287.3102722167969,294.1499938964844,287.54998779296875,286.9301452636719,287.49853515625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928165236487,0.0043720537796616,-0.0033792371395975,-0.0077511216513812,0.0,0.0,0.0,-0.0057828901335597,60.0,0.1716978400945663,-0.0,-6.720436118712314e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.316232171840966e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.810442134039477e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.245958840940148e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.810442134039477e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004653650685213,287.31005859375,294.1499938964844,287.54998779296875,286.93438720703125,287.4994201660156,287.54998779296875,287.2986145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926368948072,0.0043537854216992,-0.003361148526892,-0.0077147670090198,0.0,0.0,0.0,-0.0057788360863924,60.0,0.1715856790542602,-0.0,-6.718006062556017e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.316232171840966e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.810442134039477e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.245958840940148e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.810442134039477e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.0004653650685213,287.31005859375,294.1499938964844,287.54998779296875,286.93438720703125,287.4994201660156,287.54998779296875,287.2986145019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009926368948072,0.0043537854216992,-0.003361148526892,-0.0077147670090198,0.0,0.0,0.0,-0.0057788360863924,60.0,0.1715856790542602,-0.0,-6.718006062556017e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.314753697253764e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.80888507911004e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.244809239637107e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.80888435151428e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004652911738958,287.3098449707031,294.1499938964844,287.54998779296875,286.9379577636719,287.50030517578125,287.54998779296875,287.2987365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924793848767,0.0043377508409321,-0.0033452715724706,-0.007682857569307,0.0,0.0,0.0,-0.0057752784341573,60.0,0.171476736664772,-0.0,-6.715873013263264e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.314753697253764e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.80888507911004e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,7.244809239637107e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.80888435151428e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004652911738958,287.3098449707031,294.1499938964844,287.54998779296875,286.9379577636719,287.50030517578125,287.54998779296875,287.2987365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924793848767,0.0043377508409321,-0.0033452715724706,-0.007682857569307,0.0,0.0,0.0,-0.0057752784341573,60.0,0.171476736664772,-0.0,-6.715873013263264e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.313384362030774e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.807443711906672e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.24374403944239e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.80744298431091e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.000465222808998,287.30963134765625,294.1499938964844,287.54998779296875,286.9408874511719,287.50115966796875,287.54998779296875,287.2988586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923334000632,0.004322906024754,-0.0033305727411061,-0.0076533160172402,0.0,0.0,0.0,-0.0057719843462109,60.0,0.1713697165250778,-0.0,-6.713898415000585e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.313384362030774e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.807443711906672e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.24374403944239e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.80744298431091e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.000465222808998,287.30963134765625,294.1499938964844,287.54998779296875,286.9408874511719,287.50115966796875,287.54998779296875,287.2988586425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923334000632,0.004322906024754,-0.0033305727411061,-0.0076533160172402,0.0,0.0,0.0,-0.0057719843462109,60.0,0.1713697165250778,-0.0,-6.713898415000585e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.312194742960855e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806190064409748e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.242818537633866e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.806190064409748e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004651633498724,287.3094482421875,294.1499938964844,287.54998779296875,286.94317626953125,287.50201416015625,287.54998779296875,287.2989807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922066237777,0.0043100034818053,-0.0033177968580275,-0.0076276389881968,0.0,0.0,0.0,-0.0057691214606165,60.0,0.1712655276060104,-0.0,-6.712182454293726e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.312194742960855e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806190064409748e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.242818537633866e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336486816406,0.0,0.0,9.806190064409748e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004651633498724,287.3094482421875,294.1499938964844,287.54998779296875,286.94317626953125,287.50201416015625,287.54998779296875,287.2989807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922066237777,0.0043100034818053,-0.0033177968580275,-0.0076276389881968,0.0,0.0,0.0,-0.0057691214606165,60.0,0.1712655276060104,-0.0,-6.712182454293726e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.311657777288929e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.805625450098888e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.242401625262573e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.805624722503126e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004651365743484,287.3093566894531,294.1499938964844,287.54998779296875,286.9440612792969,287.5024108886719,287.54998779296875,287.29901123046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921494638547,0.0043041859753429,-0.0033120363950729,-0.0076160617172718,0.0,0.0,0.0,-0.0057678311131894,60.0,0.1712144613265991,-0.0,-6.711408673254482e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.311147732660174e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.8050877568312e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.242004357976839e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.8050877568312e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004651110793929,287.3092346191406,294.1499938964844,287.54998779296875,286.9447937011719,287.5028381347656,287.54998779296875,287.299072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920950978994,0.0042986520566046,-0.0033065569587051,-0.0076050492934882,0.0,0.0,0.0,-0.0057666031643748,60.0,0.1711638569831848,-0.0,-6.710672550980237e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.310207678936422e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.80409822659567e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.241273124236614e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.804097498999909e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004650641058105,287.3090515136719,294.1499938964844,287.54998779296875,286.9457702636719,287.503662109375,287.54998779296875,287.2991943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919948643073,0.0042884568683803,-0.0032964623533189,-0.0075847608968615,0.0,0.0,0.0,-0.0057643405161798,60.0,0.1710638552904129,-0.0,-6.70931754598314e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,9.310207678936422e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.80409822659567e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.241273124236614e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.804097498999909e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004650641058105,287.3090515136719,294.1499938964844,287.54998779296875,286.9457702636719,287.503662109375,287.54998779296875,287.2991943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919948643073,0.0042884568683803,-0.0032964623533189,-0.0075847608968615,0.0,0.0,0.0,-0.0057643405161798,60.0,0.1710638552904129,-0.0,-6.70931754598314e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.309466258855537e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.803316788747908e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.240696140797809e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.803316061152144e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004650270566344,287.3088684082031,294.1499938964844,287.54998779296875,286.94610595703125,287.50445556640625,287.54998779296875,287.29931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919158183038,0.0042804130353033,-0.0032884972169995,-0.0075687523931264,0.0,0.0,0.0,-0.0057625556364655,60.0,0.1709670424461364,-0.0,-6.708248179165821e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,9.309466258855537e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.803316788747908e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.240696140797809e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.803316061152144e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,0.0004650270566344,287.3088684082031,294.1499938964844,287.54998779296875,286.94610595703125,287.50445556640625,287.54998779296875,287.29931640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919158183038,0.0042804130353033,-0.0032884972169995,-0.0075687523931264,0.0,0.0,0.0,-0.0057625556364655,60.0,0.1709670424461364,-0.0,-6.708248179165821e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.309081360697746e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.802912245504558e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.240397098939866e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.802911517908797e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004650078481063,287.3087463378906,294.1499938964844,287.54998779296875,286.94598388671875,287.50494384765625,287.54998779296875,287.2994079589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918748401105,0.0042762421071529,-0.003284367499873,-0.0075604529120028,0.0,0.0,0.0,-0.0057616303674876,60.0,0.1709100902080536,-0.0,-6.707693245289192e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.308827429777013e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.802644490264356e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,7.240199920488521e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.802644490264356e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.00046499518794,287.3086853027344,294.1499938964844,287.54998779296875,286.9457702636719,287.5052490234375,287.54998779296875,287.2994384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918477153405,0.0042734895832836,-0.0032816417515277,-0.0075549748726189,0.0,0.0,0.0,-0.0057610194198787,60.0,0.1708721071481704,-0.0,-6.707327315780276e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.308368316851556e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.802161366678774e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.239842670969665e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.802160639083012e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004649722250178,287.3085021972656,294.1499938964844,287.54998779296875,286.9447937011719,287.5060119628906,287.54998779296875,287.299560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917988209053,0.0042685084044933,-0.0032767094671726,-0.0075450614094734,0.0,0.0,0.0,-0.0057599144056439,60.0,0.1707801073789596,-0.0,-6.70666508995055e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.308368316851556e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.802161366678774e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.239842670969665e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.802160639083012e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004649722250178,287.3085021972656,294.1499938964844,287.54998779296875,286.9447937011719,287.5060119628906,287.54998779296875,287.299560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917988209053,0.0042685084044933,-0.0032767094671726,-0.0075450614094734,0.0,0.0,0.0,-0.0057599144056439,60.0,0.1707801073789596,-0.0,-6.70666508995055e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.308188600698486e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.801971464185044e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.239702972583473e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313293457031,0.0,0.0,9.801971464185044e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.000464963261038,287.30841064453125,294.1499938964844,287.54998779296875,286.9440612792969,287.50640869140625,287.54998779296875,287.29962158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917796123772,0.0042665577493608,-0.0032747781369835,-0.0075411801226437,0.0,0.0,0.0,-0.005759481806308,60.0,0.1707350313663482,-0.0,-6.706405741851995e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.30803653318435e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801812120713294e-05,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.239585102070123e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.801811393117532e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004649556649383,287.3083190917969,294.1499938964844,287.54998779296875,286.94317626953125,287.5067749023437,287.54998779296875,287.2996826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917634306475,0.0042649111710488,-0.003273147623986,-0.0075379027985036,0.0,0.0,0.0,-0.0057591162621974,60.0,0.170690432190895,-0.0,-6.706186894689381e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.307810250902548e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.801573469303548e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.239408296300098e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801572741707788e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000464944372652,287.30816650390625,294.1499938964844,287.54998779296875,286.9408874511719,287.5075378417969,287.54998779296875,287.2998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917392162606,0.0042624524794518,-0.0032707131467759,-0.0075330100953578,0.0,0.0,0.0,-0.0057585700415074,60.0,0.1706024259328842,-0.0,-6.705860045030931e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.307810250902548e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.801573469303548e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.239408296300098e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.801572741707788e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.000464944372652,287.30816650390625,294.1499938964844,287.54998779296875,286.9408874511719,287.5075378417969,287.54998779296875,287.2998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917392162606,0.0042624524794518,-0.0032707131467759,-0.0075330100953578,0.0,0.0,0.0,-0.0057585700415074,60.0,0.1706024259328842,-0.0,-6.705860045030931e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.307776781497525e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.80153781711124e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.239382830448449e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.80153781711124e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004649426846299,287.3079833984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5082702636719,287.54998779296875,287.2999267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917357238009,0.0042620855383574,-0.0032703499309718,-0.0075322799384593,0.0,0.0,0.0,-0.0057584890164434,60.0,0.1705175787210464,-0.0,-6.7058117281249e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.307776781497525e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.80153781711124e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.239382830448449e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.80153781711124e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.0004649426846299,287.3079833984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5082702636719,287.54998779296875,287.2999267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917357238009,0.0042620855383574,-0.0032703499309718,-0.0075322799384593,0.0,0.0,0.0,-0.0057584890164434,60.0,0.1705175787210464,-0.0,-6.7058117281249e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.307828440796584e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.801593114389108e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.239422848215327e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.801592386793344e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004649452748708,287.3078308105469,294.1499938964844,287.54998779296875,286.93438720703125,287.5090026855469,287.54998779296875,287.300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991741195321,0.0042626466602087,-0.0032709052320569,-0.0075333965942263,0.0,0.0,0.0,-0.0057586133480072,60.0,0.1704343408346176,-0.0,-6.705886335112154e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.307828440796584e-05,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.801593114389108e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,7.239422848215327e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.801592386793344e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298645019531,0.0,0.0,0.0004649452748708,287.3078308105469,294.1499938964844,287.54998779296875,286.93438720703125,287.5090026855469,287.54998779296875,287.300048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991741195321,0.0042626466602087,-0.0032709052320569,-0.0075333965942263,0.0,0.0,0.0,-0.0057586133480072,60.0,0.1704343408346176,-0.0,-6.705886335112154e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.30806272663176e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.801839041756466e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.239604747155681e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.801838314160705e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0004649569455068,287.3076477050781,294.1499938964844,287.54998779296875,286.9301452636719,287.5097045898437,287.54998779296875,287.3001708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917659917846,0.00426517566666,-0.0032734097912907,-0.0075384299270808,0.0,0.0,0.0,-0.0057591749355196,60.0,0.1703540831804275,-0.0,-6.706222421826169e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
