time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.30806272663176e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.801839041756466e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,7.239604747155681e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295593261719,0.0,0.0,9.801838314160705e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0004649569455068,287.3076477050781,294.1499938964844,287.54998779296875,286.9301452636719,287.5097045898437,287.54998779296875,287.3001708984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917659917846,0.00426517566666,-0.0032734097912907,-0.0075384299270808,0.0,0.0,0.0,-0.0057591749355196,60.0,0.1703540831804275,-0.0,-6.706222421826169e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.308219159720466e-05,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.802004205994308e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,7.2397269832436e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.802003478398548e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.000464964803541,287.3075866699219,294.1499938964844,287.54998779296875,286.92779541015625,287.51007080078125,287.54998779296875,287.3002319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917827555909,0.0042668762616813,-0.003275093389675,-0.0075418138876557,0.0,0.0,0.0,-0.0057595521211624,60.0,0.1703147292137146,-0.0,-6.706448374416142e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.308406879426911e-05,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.802201384445652e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,7.239872502395883e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.802200656849892e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004649741458706,287.3074951171875,294.1499938964844,287.54998779296875,286.9252624511719,287.5104064941406,287.54998779296875,287.30029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918027790263,0.0042689046822488,-0.0032771022524684,-0.0075458507053554,0.0,0.0,0.0,-0.0057600024156272,60.0,0.1702758967876434,-0.0,-6.70671838065573e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.30885289562866e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.802670683711769e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.24021956557408e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.802670683711769e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004649964394047,287.3073425292969,294.1499938964844,287.54998779296875,286.91973876953125,287.5111083984375,287.54998779296875,287.3004150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918501600623,0.0042737363837659,-0.0032818859908729,-0.0075554656796157,0.0,0.0,0.0,-0.0057610739022493,60.0,0.1701993495225906,-0.0,-6.707360000746121e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.30885289562866e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.802670683711769e-05,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.24021956557408e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.802670683711769e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004649964394047,287.3073425292969,294.1499938964844,287.54998779296875,286.91973876953125,287.5111083984375,287.54998779296875,287.3004150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918501600623,0.0042737363837659,-0.0032818859908729,-0.0075554656796157,0.0,0.0,0.0,-0.0057610739022493,60.0,0.1701993495225906,-0.0,-6.707360000746121e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.309479355579242e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.803330613067374e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.240706327138469e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.803329885471612e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004650277260225,287.30718994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51177978515625,287.54998779296875,287.300537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919168660417,0.0042805238626897,-0.0032886068802326,-0.0075689731165766,0.0,0.0,0.0,-0.0057625803165137,60.0,0.1701257675886154,-0.0,-6.708262390020536e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.309479355579242e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.803330613067374e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,7.240706327138469e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.803329885471612e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004650277260225,287.30718994140625,294.1499938964844,287.54998779296875,286.9135437011719,287.51177978515625,287.54998779296875,287.300537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919168660417,0.0042805238626897,-0.0032886068802326,-0.0075689731165766,0.0,0.0,0.0,-0.0057625803165137,60.0,0.1701257675886154,-0.0,-6.708262390020536e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,9.309955930802972e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.803832654142752e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,7.241077400976792e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.803831926546992e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.0004650515329558,287.3070678710937,294.1499938964844,287.54998779296875,286.9089660644531,287.51220703125,287.54998779296875,287.30059814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919677395373,0.0042856913059949,-0.0032937237992882,-0.0075792567804455,0.0,0.0,0.0,-0.0057637267746031,60.0,0.1700767576694488,-0.0,-6.708949484846016e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.310182213084772e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.804071305552498e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,7.241253479151055e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.804070577956736e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004650628543458,287.3070373535156,294.1499938964844,287.54998779296875,286.9066772460937,287.5124206542969,287.54998779296875,287.3006591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919917210936,0.004288145340979,-0.0032961533870548,-0.0075841401703655,0.0,0.0,0.0,-0.0057642711326479,60.0,0.1700536906719207,-0.0,-6.70927562396173e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.311056783189996e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.804991714190692e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.241933781187981e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.804991714190692e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0004651065391954,287.306884765625,294.1499938964844,287.54998779296875,286.8992004394531,287.5130920410156,287.54998779296875,287.30078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920849697664,0.004297622013837,-0.0033055369276553,-0.0076029994525015,0.0,0.0,0.0,-0.0057663740590214,60.0,0.1699844151735305,-0.0,-6.71053612677497e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.311056783189996e-05,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.804991714190692e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.241933781187981e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,9.804991714190692e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,0.0004651065391954,287.306884765625,294.1499938964844,287.54998779296875,286.8992004394531,287.5130920410156,287.54998779296875,287.30078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009920849697664,0.004297622013837,-0.0033055369276553,-0.0076029994525015,0.0,0.0,0.0,-0.0057663740590214,60.0,0.1699844151735305,-0.0,-6.71053612677497e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.311528992839158e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.805489389691502e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,7.242301217047498e-05,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.80548866209574e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.000465130113298,287.30682373046875,294.1499938964844,287.54998779296875,286.89520263671875,287.5133972167969,287.54998779296875,287.30084228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921352611854,0.0043027405627071,-0.0033106051851063,-0.0076131853275001,0.0,0.0,0.0,-0.0057675102725625,60.0,0.1699504852294922,-0.0,-6.711216826715828e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,9.312029578723012e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.806016169022767e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.242690480779856e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.806016169022767e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,0.0004651551425922,287.3067321777344,294.1499938964844,287.54998779296875,286.8910522460937,287.51373291015625,287.54998779296875,287.3009033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921885794028,0.0043081655167043,-0.0033159765880554,-0.0076239807531237,0.0,0.0,0.0,-0.0057687140069901,60.0,0.169917032122612,-0.0,-6.711938027592623e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.313095506513493e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.807138849282636e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.243519212352112e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.807138121686876e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004652083734981,287.3066101074219,294.1499938964844,287.54998779296875,286.8822326660156,287.51434326171875,287.54998779296875,287.301025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923020843416,0.0043197162449359,-0.0033274141605943,-0.0076469676569104,0.0,0.0,0.0,-0.0057712765410542,60.0,0.1698511391878128,-0.0,-6.713474220987338e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.313095506513493e-05,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.807138849282636e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.243519212352112e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,9.807138121686876e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004652083734981,287.3066101074219,294.1499938964844,287.54998779296875,286.8822326660156,287.51434326171875,287.54998779296875,287.301025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923020843416,0.0043197162449359,-0.0033274141605943,-0.0076469676569104,0.0,0.0,0.0,-0.0057712765410542,60.0,0.1698511391878128,-0.0,-6.713474220987338e-08,0.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.050000000745058,9.314347698818892e-05,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,9.808457252802329e-05,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,7.24449273548089e-05,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,9.808456525206566e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.050000000745058,0.0004652709176298,287.30645751953125,291.1499938964844,287.54998779296875,286.8727722167969,287.5149841308594,287.5500793457031,287.3011474609375,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009924354963004,0.0043332860805094,-0.0033408508170396,-0.0076739727519452,0.0,0.0,0.0,-0.0057742875069379,60.0,0.1699586808681488,-0.0,-6.715278999536167e-08,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.050000000745058,9.314347698818892e-05,297.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,9.808457252802329e-05,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,7.24449273548089e-05,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32666015625,0.0,0.050000000745058,9.808456525206566e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.050000000745058,0.0004652709176298,287.30645751953125,291.1499938964844,287.54998779296875,286.8727722167969,287.5149841308594,287.5500793457031,287.3011474609375,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0009924354963004,0.0043332860805094,-0.0033408508170396,-0.0076739727519452,0.0,0.0,0.0,-0.0057742875069379,60.0,0.1699586808681488,-0.0,-6.715278999536167e-08,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.6337305307388306,0.050000000745058,0.0408315360546112,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31201171875,0.6337305307388306,0.050000000745058,0.0429975725710392,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.6337305307388306,0.050000000745058,0.0317578613758087,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.6337305307388306,0.050000000745058,0.0429975725710392,297.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3119812011719,0.6337305307388306,0.050000000745058,0.203961968421936,287.3094787597656,291.1499938964844,287.5506896972656,286.8685607910156,292.77398681640625,295.7091064453125,287.39434814453125,1.0,0.1096868887543678,0.0097833313047885,1.0,1.0,1.0,-0.4352735579013824,0.1901600062847137,0.2451135516166687,0.0587108284235,0.0,0.0,0.0,10.248007774353027,60.0,753.5303955078125,-0.0,12.272629737854004,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6311575770378113,0.050000000745058,0.0452326983213424,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6311575770378113,0.050000000745058,0.0476322099566459,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6311575770378113,0.050000000745058,0.035180989652872,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6311575770378113,0.050000000745058,0.0476322099566459,297.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001342773437,0.6311575770378113,0.050000000745058,0.225946694612503,287.7576599121094,291.1499938964844,287.552734375,286.8656616210937,293.4154357910156,297.83935546875,288.1662292480469,1.0,0.1210510954260826,0.0195666626095771,1.0,1.0,1.0,-0.4819688200950622,0.2098634541034698,0.2721053659915924,0.0674441009759903,0.0,0.0,0.0,12.567317962646484,60.0,1528.9677734375,-0.0,16.668251037597656,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0456805229187011,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0481037907302379,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0355292968451976,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0481037907302379,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.2281836718320846,289.0989074707031,291.1499938964844,287.56072998046875,286.8636779785156,293.3924560546875,297.889404296875,289.3419189453125,1.0,0.1405366659164428,0.0391333252191543,1.0,1.0,1.0,-0.4867351651191711,0.2118624448776245,0.2748727202415466,0.0683796033263206,0.0,0.0,0.0,20.065540313720703,60.0,1480.402587890625,-0.0,23.168190002441406,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0456805229187011,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0481037907302379,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0355292968451976,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.0481037907302379,297.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0451965332031,0.5709793567657471,0.050000000745058,0.2281836718320846,289.0989074707031,291.1499938964844,287.56072998046875,286.8636779785156,293.3924560546875,297.889404296875,289.3419189453125,1.0,0.1405366659164428,0.0391333252191543,1.0,1.0,1.0,-0.4867351651191711,0.2118624448776245,0.2748727202415466,0.0683796033263206,0.0,0.0,0.0,20.065540313720703,60.0,1480.402587890625,-0.0,23.168190002441406,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.5492764115333557,0.050000000745058,0.0458176620304584,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.5492764115333557,0.050000000745058,0.0482482016086578,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.5492764115333557,0.050000000745058,0.0356359593570232,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.5492764115333557,0.050000000745058,0.0482482016086578,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5086364746094,0.5492764115333557,0.050000000745058,0.2288687080144882,289.5521240234375,291.1499938964844,287.5666198730469,286.8645324707031,293.3814697265625,297.8643493652344,289.7615051269531,1.0,0.1489331424236297,0.0489166565239429,1.0,1.0,1.0,-0.4881964325904846,0.2124701142311096,0.275726318359375,0.0686782822012901,0.0,0.0,0.0,23.725807189941406,60.0,1340.2703857421875,-0.0,26.316450119018555,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.5325354337692261,0.050000000745058,0.0459485277533531,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.5325354337692261,0.050000000745058,0.0483860149979591,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.5325354337692261,0.050000000745058,0.0357377454638481,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.5325354337692261,0.050000000745058,0.0483860149979591,297.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9145202636719,0.5325354337692261,0.050000000745058,0.2295224219560623,289.9532775878906,291.1499938964844,287.5736999511719,286.8665771484375,293.3740234375,297.8443298339844,290.14404296875,1.0,0.1564912945032119,0.2390748411417007,1.0,1.0,1.0,-0.4895909428596496,0.2130476236343383,0.2765433192253113,0.0689688548445701,0.0,0.0,0.0,27.22583770751953,60.0,1204.6376953125,-0.0,29.34399032592773,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.046187300235033,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0486374497413635,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0359234549105167,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0486374497413635,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.230715125799179,290.6576232910156,291.1499938964844,287.59136962890625,286.8740539550781,293.3678283691406,297.817138671875,290.8166198730469,1.0,0.1693265587091446,0.6193912029266357,1.0,1.0,1.0,-0.492135226726532,0.2140932232141494,0.2780419886112213,0.0695172697305679,0.0,0.0,0.0,33.61198425292969,60.0,962.4110107421876,-0.0,34.911651611328125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.046187300235033,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0486374497413635,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0359234549105167,297.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.0486374497413635,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62530517578125,0.5097107291221619,0.050000000745058,0.230715125799179,290.6576232910156,291.1499938964844,287.59136962890625,286.8740539550781,293.3678283691406,297.817138671875,290.8166198730469,1.0,0.1693265587091446,0.6193912029266357,1.0,1.0,1.0,-0.492135226726532,0.2140932232141494,0.2780419886112213,0.0695172697305679,0.0,0.0,0.0,33.61198425292969,60.0,962.4110107421876,-0.0,34.911651611328125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0463912263512611,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0488521941006183,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0360820665955543,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0488521941006183,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.2317337840795517,291.24237060546875,291.1499938964844,287.6134338378906,286.88580322265625,293.3706970214844,297.8027038574219,291.3721923828125,1.0,0.1794987469911575,0.9997075200080872,1.0,1.0,1.0,-0.494308203458786,0.2149739563465118,0.2793342471122741,0.0700130835175514,0.0,0.0,0.0,39.06660461425781,60.0,760.682373046875,-0.0,39.7117805480957,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0463912263512611,297.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0488521941006183,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0360820665955543,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.0488521941006183,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.4955731332302093,0.050000000745058,0.2317337840795517,291.24237060546875,291.1499938964844,287.6134338378906,286.88580322265625,293.3706970214844,297.8027038574219,291.3721923828125,1.0,0.1794987469911575,0.9997075200080872,1.0,1.0,1.0,-0.494308203458786,0.2149739563465118,0.2793342471122741,0.0700130835175514,0.0,0.0,0.0,39.06660461425781,60.0,760.682373046875,-0.0,39.7117805480957,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.4879394769668579,0.050000000745058,0.0465226434171199,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.4879394769668579,0.050000000745058,0.0489905811846256,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.4879394769668579,0.050000000745058,0.0361842773854732,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.4879394769668579,0.050000000745058,0.0489905811846256,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5908203125,0.4879394769668579,0.050000000745058,0.2323902249336242,291.61334228515625,291.1499938964844,287.6329650878906,286.8974609375,293.3768005371094,297.7976379394531,291.7234191894531,1.0,0.1857350170612335,0.999796450138092,1.0,0.9976223707199096,1.0,-0.4957086443901062,0.2155640125274658,0.2801446318626404,0.0703853964805603,0.0,0.0,0.0,42.582027435302734,60.0,632.7747192382812,-0.0,42.827178955078125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69708251953125,0.4858775734901428,0.050000000745058,0.0465600974857807,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.69708251953125,0.4858775734901428,0.050000000745058,0.0490300245583057,297.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69708251953125,0.4858775734901428,0.050000000745058,0.0362134091556072,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69708251953125,0.4858775734901428,0.050000000745058,0.0490300245583057,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.69708251953125,0.4858775734901428,0.050000000745058,0.2325773388147354,291.71844482421875,290.6499938964844,287.6395874023437,286.9015808105469,293.3793334960937,297.7968139648437,291.8227844238281,1.0,0.1874715536832809,0.9998245239257812,1.0,0.996871531009674,1.0,-0.496107816696167,0.2157318443059921,0.2803759574890136,0.0704973265528678,0.0,0.0,0.0,43.58406829833984,48.0,596.5914916992188,-0.0,43.71831893920898,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.046602364629507,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0490745343267917,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0362462811172008,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0490745343267917,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.2327884584665298,292.0999450683594,290.1499938964844,287.6695861816406,286.92108154296875,293.3924865722656,297.7964172363281,292.18280029296875,1.0,0.1889269351959228,0.9999415278434752,1.0,0.9937431216239928,1.0,-0.4965584874153137,0.2159079313278198,0.2806505560874939,0.0707574337720871,0.0,0.0,0.0,44.71622848510742,36.0,465.23138427734375,-0.0,44.726783752441406,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.046602364629507,297.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0490745343267917,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0362462811172008,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.0490745343267917,297.7966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0829162597656,0.4835835099220276,0.050000000745058,0.2327884584665298,292.0999450683594,290.1499938964844,287.6695861816406,286.92108154296875,293.3924865722656,297.7964172363281,292.18280029296875,1.0,0.1889269351959228,0.9999415278434752,1.0,0.9937431216239928,1.0,-0.4965584874153137,0.2159079313278198,0.2806505560874939,0.0707574337720871,0.0,0.0,0.0,44.71622848510742,36.0,465.23138427734375,-0.0,44.726783752441406,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2447204589844,0.4847993850708008,0.050000000745058,0.0465799011290073,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2447204589844,0.4847993850708008,0.050000000745058,0.0490508787333965,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2447204589844,0.4847993850708008,0.050000000745058,0.036228809505701,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2447204589844,0.4847993850708008,0.050000000745058,0.0490508787333965,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2447204589844,0.4847993850708008,0.050000000745058,0.2326762527227401,292.2598876953125,290.1499938964844,287.6859436035156,286.9320983886719,293.400390625,297.797607421875,292.3335876464844,1.0,0.1877345591783523,1.0,1.0,0.9921788573265076,1.0,-0.4963192939758301,0.2157955318689346,0.2805237472057342,0.0708086192607879,0.0,0.0,0.0,44.11659240722656,36.0,410.3333435058594,-0.0,44.19235229492188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3884582519531,0.4873110949993133,0.050000000745058,0.0465339869260787,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3884582519531,0.4873110949993133,0.050000000745058,0.049002531915903,297.68194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3884582519531,0.4873110949993133,0.050000000745058,0.0361931025981903,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3884582519531,0.4873110949993133,0.050000000745058,0.049002531915903,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3884582519531,0.4873110949993133,0.050000000745058,0.2324469089508056,292.40191650390625,289.6499938964844,287.703125,286.9439697265625,293.408935546875,297.7994384765625,292.4674377441406,1.0,0.1854499578475952,1.0,1.0,0.9903137683868408,1.0,-0.495830088853836,0.2155791223049163,0.2802509665489197,0.0708223059773445,0.0,0.0,0.0,42.88996505737305,25.0,361.8669738769531,-0.0,43.1006965637207,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55029296875,0.4920616745948791,0.050000000745058,0.0464500226080417,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.55029296875,0.4920616745948791,0.050000000745058,0.0489141121506691,297.6861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55029296875,0.4920616745948791,0.050000000745058,0.0361277945339679,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.55029296875,0.4920616745948791,0.050000000745058,0.0489141121506691,297.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55029296875,0.4920616745948791,0.050000000745058,0.2320274859666824,292.5618896484375,289.6499938964844,287.7264709472656,286.9604187011719,293.4208068847656,297.802490234375,292.6181945800781,1.0,0.1813221126794815,1.0,1.0,0.9879105091094972,1.0,-0.4949355125427246,0.215186059474945,0.2797494530677795,0.0707974135875701,0.0,0.0,0.0,40.64617919921875,25.0,307.8554382324219,-0.0,41.10921478271485,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.495452344417572,0.050000000745058,0.0463931895792484,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.495452344417572,0.050000000745058,0.0488542653620243,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.495452344417572,0.050000000745058,0.0360835939645767,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.495452344417572,0.050000000745058,0.0488542653620243,297.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62957763671875,0.495452344417572,0.050000000745058,0.2317436039447784,292.6402282714844,289.1499938964844,287.7398986816406,286.97003173828125,293.427734375,297.8044128417969,292.6920471191406,1.0,0.1784899234771728,1.0,1.0,0.9865835309028624,1.0,-0.4943299889564514,0.2149205058813095,0.2794094681739807,0.0707658976316452,0.0,0.0,0.0,39.12728500366211,25.0,281.7292785644531,-0.0,39.765079498291016,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325744628906,0.4994000494480133,0.050000000745058,0.0463307984173297,297.6582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325744628906,0.4994000494480133,0.050000000745058,0.0487885624170303,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325744628906,0.4994000494480133,0.050000000745058,0.0360350646078586,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325744628906,0.4994000494480133,0.050000000745058,0.0487885624170303,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325744628906,0.4994000494480133,0.050000000745058,0.2314319312572479,292.74200439453125,289.1499938964844,287.7599182128906,286.9845275878906,293.4381103515625,297.8074035644531,292.7880249023437,1.0,0.1755893379449844,1.0,1.0,0.9846715927124025,1.0,-0.4936650097370147,0.2146268784999847,0.27903813123703,0.0707585513591766,0.0,0.0,0.0,37.46009826660156,25.0,248.3137969970703,-0.0,38.293365478515625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
