time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197631835937,0.5027673840522766,0.050000000745058,0.0462809018790721,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197631835937,0.5027673840522766,0.050000000745058,0.0487360209226608,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197631835937,0.5027673840522766,0.050000000745058,0.0359962582588195,297.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197631835937,0.5027673840522766,0.050000000745058,0.0487360209226608,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8197631835937,0.5027673840522766,0.050000000745058,0.2311826944351196,292.8282165527344,288.6499938964844,287.7796325683594,286.9989624023437,293.44842529296875,297.8103942871094,292.8693542480469,1.0,0.173115998506546,1.0,1.0,0.9828532934188844,1.0,-0.4931332767009735,0.2143897712230682,0.2787435054779053,0.0707728713750839,0.0,0.0,0.0,36.12701416015625,25.0,220.6331024169922,-0.0,37.11933898925781,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0461959056556224,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0486465133726596,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.035930149257183,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0486465133726596,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.2307581156492233,292.9750366210937,288.1499938964844,287.822021484375,287.03045654296875,293.403564453125,297.8166809082031,293.0053100585937,1.0,0.1688151806592941,1.0,1.0,0.836635172367096,1.0,-0.4922275841236114,0.2179482281208038,0.2742793560028076,0.0747919902205467,0.0,0.0,0.0,33.8571891784668,25.0,161.44203186035156,-0.0,35.12656784057617,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0461959056556224,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0486465133726596,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.035930149257183,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.0486465133726596,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9685974121094,0.509033203125,0.050000000745058,0.2307581156492233,292.9750366210937,288.1499938964844,287.822021484375,287.03045654296875,293.403564453125,297.8166809082031,293.0053100585937,1.0,0.1688151806592941,1.0,1.0,0.836635172367096,1.0,-0.4922275841236114,0.2179482281208038,0.2742793560028076,0.0747919902205467,0.0,0.0,0.0,33.8571891784668,25.0,161.44203186035156,-0.0,35.12656784057617,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.0461295582354068,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.048576645553112,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.0358785465359687,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.048576645553112,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.2304266989231109,293.0688171386719,287.6499938964844,287.8667907714844,287.0642395019531,293.185791015625,297.8227844238281,293.0823669433594,1.0,0.16538105905056,1.0,1.0,0.6904170513153076,1.0,-0.4915206730365753,0.2311673611402511,0.2603532969951629,0.0883888751268386,0.0,0.0,0.0,32.087432861328125,25.0,74.7649917602539,-0.0,33.57931900024414,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.0461295582354068,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.048576645553112,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.0358785465359687,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.048576645553112,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0653076171875,0.5144802331924438,0.050000000745058,0.2304266989231109,293.0688171386719,287.6499938964844,287.8667907714844,287.0642395019531,293.185791015625,297.8227844238281,293.0823669433594,1.0,0.16538105905056,1.0,1.0,0.6904170513153076,1.0,-0.4915206730365753,0.2311673611402511,0.2603532969951629,0.0883888751268386,0.0,0.0,0.0,32.087432861328125,25.0,74.7649917602539,-0.0,33.57931900024414,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841979980469,0.5169267654418945,0.050000000745058,0.0461017861962318,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841979980469,0.5169267654418945,0.050000000745058,0.0485474020242691,297.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841979980469,0.5169267654418945,0.050000000745058,0.0358569473028183,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841979980469,0.5169267654418945,0.050000000745058,0.0485474020242691,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0841979980469,0.5169267654418945,0.050000000745058,0.2302879840135574,293.0853576660156,287.6499938964844,287.8899841308594,287.0819091796875,292.9094543457031,297.8255920410156,293.08447265625,1.0,0.1639274209737777,1.0,1.0,0.6173080205917358,1.0,-0.4912246763706207,0.2472695112228393,0.2439551502466201,0.1046251282095909,0.0,0.0,0.0,31.34830093383789,25.0,-0.0955506861209869,-0.0,32.93599319458008,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.6357254981994629,0.050000000745058,0.0453863553702831,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.6357254981994629,0.050000000745058,0.0477940179407596,297.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.6357254981994629,0.050000000745058,0.0353004969656467,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0592956542969,0.6357254981994629,0.050000000745058,0.0477940179407596,297.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.04931640625,0.8394556045532227,0.1444035470485687,0.5235432386398315,293.04803466796875,287.1499938964844,287.9136657714844,287.1000366210937,292.2137756347656,297.82489013671875,293.011962890625,1.0,0.1675084233283996,1.0,1.0,0.5150999426841736,1.0,-0.8395744562149048,0.4854117333889007,0.354162722826004,0.2617145180702209,0.0,0.0,0.0,15.275784492492676,28.0,-217.5556030273437,-0.0,55.46441650390625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.6006783843040466,0.1384634673595428,0.0455294959247112,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.6006783843040466,0.050000000745058,0.047944750636816,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.6006783843040466,0.050000000745058,0.0354118309915065,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74609375,0.6006783843040466,0.050000000745058,0.047944750636816,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67291259765625,0.8526080846786499,0.146073430776596,0.6539203524589539,292.67047119140625,287.1499938964844,287.94482421875,287.1240539550781,290.7298889160156,297.788818359375,292.5484924316406,1.0,0.1709153205156326,1.0,1.0,0.3834020793437958,1.0,-0.8013313412666321,0.5903847217559814,0.2109466344118118,0.379829853773117,0.0,0.0,0.0,18.82306671142578,28.0,-797.6024169921875,-0.0,68.35902404785156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3127746582031,0.9147629141807556,0.1391973495483398,0.1065313071012497,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40435791015625,0.6887584328651428,0.050000000745058,0.0476545915007591,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4043884277344,0.6887584328651428,0.050000000745058,0.0351975187659263,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.40435791015625,0.6887584328651428,0.050000000745058,0.0476545915007591,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2980651855469,0.923306167125702,0.1469725519418716,0.5451427102088928,292.2884826660156,286.6499938964844,287.9623107910156,287.1375732421875,289.87994384765625,297.7679748535156,292.1234130859375,1.0,0.1751409322023391,1.0,1.0,0.3106838166713714,1.0,-0.9392306804656982,0.7684173583984375,0.1708133518695831,0.5280042886734009,0.0,0.0,0.0,12.93464469909668,48.0,-1186.7821044921875,-0.0,67.8003158569336,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5958557128906,0.9648040533065796,0.1361250728368759,0.1233372911810875,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.687704861164093,0.1321261376142501,0.0476563312113285,297.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.626220703125,0.9071008563041688,0.1352187246084213,0.0813539028167724,297.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74029541015625,0.687704861164093,0.050000000745058,0.0476563312113285,297.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.9044904112815856,0.148145318031311,0.5182775855064392,291.5907592773437,286.6499938964844,287.9878845214844,287.1573791503906,288.9332580566406,297.7390441894531,291.4124450683594,1.0,0.1824889332056045,1.0,1.0,0.2059099078178405,1.0,-0.9819774627685548,0.8947837352752686,0.0871937423944473,0.6458032727241516,0.0,0.0,0.0,13.500932693481444,48.0,-1565.317626953125,-0.0,76.51507568359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9141540527344,0.9620386958122252,0.1328773349523544,0.121201254427433,297.63873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92779541015625,0.9324496984481812,0.1319760978221893,0.1173116862773895,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9154968261719,0.9586054682731628,0.1326709538698196,0.0933052226901054,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.6899065971374512,0.050000000745058,0.0476519204676151,297.70880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354553222656,0.887347936630249,0.1492069661617279,0.4857935309410095,290.9037475585937,286.1499938964844,288.01251220703125,287.1765441894531,288.2503356933594,297.71270751953125,290.7416381835937,1.0,0.1916936337947845,1.0,1.0,0.1062676906585693,1.0,-1.0398863554000854,1.0238176584243774,0.0160687211900949,0.7634685635566711,0.0,0.0,0.0,14.124394416809082,68.0,-1727.560302734375,-0.0,88.98543548583984,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.9413995742797852,0.1279942840337753,0.1165986508131027,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8614501953125,0.9402244687080384,0.127732366323471,0.1223828122019767,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612060546875,0.9416110515594482,0.1281982958316803,0.0907413437962532,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8653869628906,0.9229514002799988,0.1226213425397872,0.1166684180498123,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.87030029296875,0.9042282700538636,0.1497934311628341,0.5239619016647339,289.8456115722656,286.1499938964844,288.0556030273437,287.2101745605469,288.0688781738281,297.6601257324219,289.74658203125,1.0,0.2123139798641204,1.0,1.0,0.0705617442727088,1.0,-1.1646711826324463,1.163040280342102,0.0016308117192238,0.8784615397453308,0.0,0.0,0.0,16.03217124938965,68.0,-1545.4586181640625,-0.0,121.8458480834961,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131042480469,0.9378507137298584,0.1271839439868927,0.1158152222633361,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132873535156,0.9369478821754456,0.126985564827919,0.1216543838381767,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7130432128906,0.9382869005203248,0.1274652332067489,0.090187519788742,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7167663574219,0.9213418960571288,0.1215685680508613,0.1165082231163978,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174987792969,0.9305614829063416,0.1495348364114761,0.5669840574264526,289.69708251953125,286.1499938964844,288.0639038085937,287.2166442871094,288.0709228515625,297.64715576171875,289.60858154296875,1.0,0.2169104367494583,1.0,1.0,0.0637606158852577,1.0,-1.1906310319900513,1.189633011817932,0.0009980291360989,0.8998812437057495,0.0,0.0,0.0,16.437061309814453,88.0,-1464.0545654296875,-0.0,132.03541564941406,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.9048961400985718,0.1236241236329078,0.1124710664153099,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444702148437,0.9049935340881348,0.1238043382763862,0.1184735670685768,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.9062659740447998,0.1242856085300445,0.0878505632281303,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1466369628906,0.8890222311019897,0.117086686193943,0.1124994531273841,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371765136719,0.9631403684616088,0.1460338234901428,0.6636247038841248,289.1290588378906,286.1499938964844,288.1044616699219,287.2484436035156,288.102783203125,297.5649719238281,289.07574462890625,1.0,0.2420019656419754,1.0,1.0,0.0307467188686132,1.0,-1.3419685363769531,1.3419089317321775,5.959268673905172e-05,1.0224063396453855,0.0,0.0,0.0,19.585569381713867,88.0,-1079.8277587890625,-0.0,178.73721313476562,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0291442871094,0.792708694934845,0.1225577890872955,0.111857920885086,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02911376953125,0.7930725812911987,0.1228888779878616,0.1179493889212608,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.7941169142723083,0.1233339384198188,0.0874516069889068,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03094482421875,0.7783188819885254,0.1158531755208969,0.1116509139537811,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02410888671875,0.8365250825881958,0.1446952372789383,0.6594641804695129,289.0174865722656,286.1499938964844,288.1162109375,287.2576599121094,288.1141662597656,297.5386962890625,288.97589111328125,1.0,0.2478905767202377,1.0,1.0,0.0212535392493009,1.0,-1.3062254190444946,1.3062047958374023,2.0670355297625065e-05,0.9948421716690063,0.0,0.0,0.0,27.238916397094727,76.0,-954.9990234375,-0.0,187.62808227539065,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363037109375,0.7280548810958862,0.1204334422945976,0.1102017760276794,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8362121582031,0.7289729118347168,0.1211154162883758,0.1165231242775917,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8361511230469,0.7296876311302185,0.1214498952031135,0.0863377079367637,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.7150077819824219,0.1134311556816101,0.1095669418573379,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.7671937346458435,0.1421450674533844,0.6487874388694763,288.8280334472656,286.1499938964844,288.14263916015625,287.27838134765625,288.1403503417969,297.4871826171875,288.7972412109375,1.0,0.2570735514163971,1.0,1.0,0.0,1.0,-1.2858688831329346,1.2858672142028809,1.6694650639692554e-06,0.978458821773529,0.0,0.0,0.0,36.42806625366211,76.0,-721.9627075195312,-0.0,200.94078063964844,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932373046875,0.695214033126831,0.118640124797821,0.1086989492177963,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.6969349980354309,0.1196527108550071,0.1152640506625175,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6930847167969,0.6974896788597107,0.1198612451553344,0.0853245332837104,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6943359375,0.6803576350212097,0.1113906130194664,0.1077279821038246,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905517578125,0.7338894009590149,0.1400940269231796,0.6397660374641418,288.6868896484375,286.25,288.169189453125,287.2992248535156,288.1668701171875,297.4441223144531,288.6633605957031,1.0,0.2634930312633514,1.0,1.0,0.0,1.0,-1.2682979106903076,1.268296480178833,1.3681956261279993e-06,0.9642717838287354,0.0,0.0,0.0,43.077762603759766,64.0,-541.8016967773438,-0.0,209.2997894287109,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068054199219,0.6630175709724426,0.1160228177905082,0.1063545495271682,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067138671875,0.6657952070236206,0.1175925433635711,0.1133558005094528,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5066833496094,0.6658409833908081,0.1175547093152999,0.0837407633662223,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5074768066406,0.6483528017997742,0.1083238869905471,0.1048219054937362,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5053100585937,0.702852725982666,0.1372241228818893,0.626565158367157,288.5032958984375,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3785095214844,288.4903869628906,1.0,0.2697286605834961,1.0,1.0,0.0,1.0,-1.2419520616531372,1.241950750350952,1.3189911669542198e-06,0.9429590702056884,0.0,0.0,0.0,50.594573974609375,52.0,-295.2035827636719,-0.0,216.1532745361328,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068054199219,0.6630175709724426,0.1160228177905082,0.1063545495271682,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067138671875,0.6657952070236206,0.1175925433635711,0.1133558005094528,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5066833496094,0.6658409833908081,0.1175547093152999,0.0837407633662223,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5074768066406,0.6483528017997742,0.1083238869905471,0.1048219054937362,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5053100585937,0.702852725982666,0.1372241228818893,0.626565158367157,288.5032958984375,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3785095214844,288.4903869628906,1.0,0.2697286605834961,1.0,1.0,0.0,1.0,-1.2419520616531372,1.241950750350952,1.3189911669542198e-06,0.9429590702056884,0.0,0.0,0.0,50.594573974609375,52.0,-295.2035827636719,-0.0,216.1532745361328,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6547685861587524,0.1144820228219032,0.1048103496432304,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.6583665013313293,0.1164877787232399,0.1121686100959777,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.6579814553260803,0.1162297874689102,0.0827052369713783,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.6396403908729553,0.1063487529754638,0.1027825027704238,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.6941238045692444,0.1356086432933807,0.6183619499206543,288.4099426269531,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3336181640625,288.4039001464844,1.0,0.269447386264801,1.0,1.0,0.0,1.0,-1.225132703781128,1.2251313924789429,1.2881838529210654e-06,0.9293146133422852,0.0,0.0,0.0,52.11470031738281,40.0,-147.85667419433594,-0.0,213.49588012695312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6547685861587524,0.1144820228219032,0.1048103496432304,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.6583665013313293,0.1164877787232399,0.1121686100959777,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115600585937,0.6579814553260803,0.1162297874689102,0.0827052369713783,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.6396403908729553,0.1063487529754638,0.1027825027704238,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.6941238045692444,0.1356086432933807,0.6183619499206543,288.4099426269531,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3336181640625,288.4039001464844,1.0,0.269447386264801,1.0,1.0,0.0,1.0,-1.225132703781128,1.2251313924789429,1.2881838529210654e-06,0.9293146133422852,0.0,0.0,0.0,52.11470031738281,40.0,-147.85667419433594,-0.0,213.49588012695312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6597340703010559,0.1137232556939125,0.1038733050227165,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.6641742587089539,0.1160844415426254,0.1115350127220153,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6633803248405457,0.115627571940422,0.0820951014757156,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.6432672739028931,0.1051647961139679,0.1013909801840782,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.6999573707580566,0.1348586678504943,0.6136460900306702,288.372802734375,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.302978515625,288.37115478515625,1.0,0.264686107635498,1.0,1.0,0.0,1.0,-1.2151817083358765,1.2151803970336914,1.270156872124062e-06,0.921209454536438,0.0,0.0,0.0,49.476600646972656,28.0,-59.26451873779297,-0.0,204.62454223632807,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6597340703010559,0.1137232556939125,0.1038733050227165,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3732604980469,0.6641742587089539,0.1160844415426254,0.1115350127220153,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.373291015625,0.6633803248405457,0.115627571940422,0.0820951014757156,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3734130859375,0.6432672739028931,0.1051647961139679,0.1013909801840782,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.6999573707580566,0.1348586678504943,0.6136460900306702,288.372802734375,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.302978515625,288.37115478515625,1.0,0.264686107635498,1.0,1.0,0.0,1.0,-1.2151817083358765,1.2151803970336914,1.270156872124062e-06,0.921209454536438,0.0,0.0,0.0,49.476600646972656,28.0,-59.26451873779297,-0.0,204.62454223632807,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.6759832501411438,0.1135149598121643,0.103373609483242,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6813415288925171,0.1161804422736167,0.111307255923748,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6801149249076843,0.1155389547348022,0.0817954242229461,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.6573972105979919,0.1045437902212143,0.1004711538553237,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.7171577215194702,0.1346975266933441,0.6113302111625671,288.3708801269531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2820739746094,288.3719482421875,1.0,0.2567410171031952,1.0,1.0,0.0,1.0,-1.210063099861145,1.2100619077682495,1.260922090295935e-06,0.9170067310333252,0.0,0.0,0.0,44.04542541503906,25.0,-6.346373558044434,-0.0,191.7238311767578,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706359863281,0.6759832501411438,0.1135149598121643,0.103373609483242,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6813415288925171,0.1161804422736167,0.111307255923748,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.6801149249076843,0.1155389547348022,0.0817954242229461,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.6573972105979919,0.1045437902212143,0.1004711538553237,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707275390625,0.7171577215194702,0.1346975266933441,0.6113302111625671,288.3708801269531,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2820739746094,288.3719482421875,1.0,0.2567410171031952,1.0,1.0,0.0,1.0,-1.210063099861145,1.2100619077682495,1.260922090295935e-06,0.9170067310333252,0.0,0.0,0.0,44.04542541503906,25.0,-6.346373558044434,-0.0,191.7238311767578,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3780517578125,0.6855478286743164,0.1135588958859443,0.1032749265432357,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3780822753906,0.6913114786148071,0.1163638085126876,0.111338771879673,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3780822753906,0.689877450466156,0.1156349927186966,0.0817566066980362,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.6659454703330994,0.1043869480490684,0.1001753509044647,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782653808594,0.7261934876441956,0.1347706615924835,0.6109620332717896,288.3785400390625,286.6499938964844,288.4078063964844,287.4861755371094,288.4054260253906,297.27423095703125,288.38055419921875,1.0,0.2532489001750946,1.0,1.0,0.0,1.0,-1.209137797355652,1.2091366052627563,1.2592357734320103e-06,0.916220724582672,0.0,0.0,0.0,41.44147491455078,25.0,11.4209566116333,-0.0,186.0657958984375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38970947265625,0.695561945438385,0.1136770546436309,0.1032584086060524,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3897399902344,0.7016730308532715,0.1166157126426696,0.1114504784345626,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3897399902344,0.7000458240509033,0.1158017814159393,0.0817789137363433,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3895263671875,0.6750776171684265,0.1043091192841529,0.0999703779816627,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3899841308594,0.7354260087013245,0.1349188536405563,0.6110125780105591,288.390380859375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2676696777344,288.3930969238281,1.0,0.2499573081731796,1.0,1.0,0.0,1.0,-1.2090928554534912,1.2090916633605957,1.259126406694122e-06,0.9161491394042968,0.0,0.0,0.0,39.031028747558594,25.0,24.98985290527344,-0.0,181.092529296875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211730957031,0.7138538360595703,0.114065945148468,0.1034163981676101,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.7200429439544678,0.1172600761055946,0.1118624359369278,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.718227207660675,0.1162796914577484,0.0819660276174545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42095947265625,0.6923021674156189,0.1043182983994484,0.0997734740376472,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.7529194951057434,0.1353626251220703,0.6120572686195374,288.422119140625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2572631835937,288.42584228515625,1.0,0.2450136244297027,1.0,1.0,0.0,1.0,-1.2110180854797363,1.2110168933868408,1.2625120007214718e-06,0.9176340103149414,0.0,0.0,0.0,35.224639892578125,25.0,43.71589279174805,-0.0,173.85952758789062,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211730957031,0.7138538360595703,0.114065945148468,0.1034163981676101,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.7200429439544678,0.1172600761055946,0.1118624359369278,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212341308594,0.718227207660675,0.1162796914577484,0.0819660276174545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.42095947265625,0.6923021674156189,0.1043182983994484,0.0997734740376472,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4216003417969,0.7529194951057434,0.1353626251220703,0.6120572686195374,288.422119140625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2572631835937,288.42584228515625,1.0,0.2450136244297027,1.0,1.0,0.0,1.0,-1.2110180854797363,1.2110168933868408,1.2625120007214718e-06,0.9176340103149414,0.0,0.0,0.0,35.224639892578125,25.0,43.71589279174805,-0.0,173.85952758789062,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602355957031,0.7291404604911804,0.1146104484796524,0.1037645787000656,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603271484375,0.7356438636779785,0.1180457472801208,0.1124603971838951,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602966308594,0.7335302829742432,0.1169014722108841,0.0822929292917251,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4599609375,0.7081763744354248,0.1044977456331253,0.0997917279601097,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607238769531,0.7697389721870422,0.1359430849552154,0.6139830946922302,288.4613342285156,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2495422363281,288.4655456542969,1.0,0.2414819747209549,1.0,1.0,0.0,1.0,-1.2148791551589966,1.214877963066101,1.2693828921328532e-06,0.9206874370574952,0.0,0.0,0.0,32.348777770996094,25.0,54.19244766235352,-0.0,169.1179962158203,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602355957031,0.7291404604911804,0.1146104484796524,0.1037645787000656,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4603271484375,0.7356438636779785,0.1180457472801208,0.1124603971838951,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602966308594,0.7335302829742432,0.1169014722108841,0.0822929292917251,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4599609375,0.7081763744354248,0.1044977456331253,0.0997917279601097,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607238769531,0.7697389721870422,0.1359430849552154,0.6139830946922302,288.4613342285156,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2495422363281,288.4655456542969,1.0,0.2414819747209549,1.0,1.0,0.0,1.0,-1.2148791551589966,1.214877963066101,1.2693828921328532e-06,0.9206874370574952,0.0,0.0,0.0,32.348777770996094,25.0,54.19244766235352,-0.0,169.1179962158203,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7418803572654724,0.1152024343609809,0.1041969954967498,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997253417969,0.7490629553794861,0.1188487038016319,0.1131180450320243,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.7465558052062988,0.1175534278154373,0.0826732888817787,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.7206944823265076,0.1047622635960578,0.0999355688691139,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001220703125,0.784342348575592,0.1365417391061782,0.6162070035934448,288.5007629394531,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24395751953125,288.5052185058594,1.0,0.2391711622476577,1.0,1.0,0.0,1.0,-1.219485878944397,1.2194846868515017,1.2776313269569073e-06,0.9243523478507996,0.0,0.0,0.0,30.30001449584961,25.0,59.353057861328125,-0.0,166.2880096435547,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5031433105469,0.742954671382904,0.1152570247650146,0.1042384430766105,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50323486328125,0.7502024173736572,0.1189210787415504,0.1131787821650505,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5032043457031,0.7476584911346436,0.1176126822829246,0.0827089846134185,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5028381347656,0.7216863632202148,0.1047886237502098,0.0999523922801017,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036315917969,0.7855644226074219,0.1365954428911209,0.616413414478302,288.5042724609375,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2435302734375,288.5087585449219,1.0,0.2390042543411255,1.0,1.0,0.0,1.0,-1.2199193239212036,1.219918131828308,1.2784097407347872e-06,0.924697756767273,0.0,0.0,0.0,30.143526077270508,25.0,59.66097640991211,-0.0,166.09584045410156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.7558079361915588,0.1159781813621521,0.1048041582107544,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477294921875,0.7638624310493469,0.1198558658361435,0.1139803752303123,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7608526349067688,0.1183842122554779,0.0831867605447769,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473327636719,0.733132541179657,0.1051595583558082,0.1002158746123313,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7998791933059692,0.1372826695442199,0.6191338896751404,288.5487976074219,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.2386169433594,288.5533142089844,1.0,0.2373476177453994,1.0,1.0,0.0,1.0,-1.2257156372070312,1.2257143259048462,1.288854946324136e-06,0.929323673248291,0.0,0.0,0.0,28.45932006835937,25.0,61.88443374633789,-0.0,164.36325073242188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
