time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.7558079361915588,0.1159781813621521,0.1048041582107544,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5477294921875,0.7638624310493469,0.1198558658361435,0.1139803752303123,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476989746094,0.7608526349067688,0.1183842122554779,0.0831867605447769,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473327636719,0.733132541179657,0.1051595583558082,0.1002158746123313,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.7998791933059692,0.1372826695442199,0.6191338896751404,288.5487976074219,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.2386169433594,288.5533142089844,1.0,0.2373476177453994,1.0,1.0,0.0,1.0,-1.2257156372070312,1.2257143259048462,1.288854946324136e-06,0.929323673248291,0.0,0.0,0.0,28.45932006835937,25.0,61.88443374633789,-0.0,164.36325073242188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57000732421875,0.7618668079376221,0.1163606718182563,0.1051138788461685,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5700988769531,0.7702960968017578,0.1203387007117271,0.1144035309553146,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.570068359375,0.7670572996139526,0.1187862455844879,0.0834426432847976,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5696716308594,0.7383711934089661,0.1053680926561355,0.1003772243857383,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.57049560546875,0.8063875436782837,0.1376312524080276,0.6205548048019409,288.5711364746094,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2364807128906,288.5756530761719,1.0,0.2367642670869827,1.0,1.0,0.0,1.0,-1.2288016080856323,1.2288002967834473,1.294442427024478e-06,0.9317904114723206,0.0,0.0,0.0,27.77316093444824,25.0,62.15079498291016,-0.0,163.87315368652344,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5922241210937,0.7676579356193542,0.1167554780840873,0.1054386049509048,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5923156738281,0.7764312624931335,0.1208292171359062,0.1148381978273391,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59228515625,0.7729708552360535,0.1191967129707336,0.0837075114250183,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.7433403134346008,0.105589359998703,0.1005548909306526,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5927124023437,0.8122838735580444,0.1379800289869308,0.6219974160194397,288.5933532714844,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23443603515625,288.5978088378906,1.0,0.2363168448209762,1.0,1.0,0.0,1.0,-1.2319759130477903,1.2319746017456057,1.300208396060043e-06,0.9343299865722656,0.0,0.0,0.0,27.17401123046875,25.0,61.99483489990234,-0.0,163.58924865722656,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.7784397006034851,0.1175761148333549,0.106125384569168,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.7878001928329468,0.1218268722295761,0.1157335713505745,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.7839252352714539,0.1200373247265815,0.0842583775520324,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6355285644531,0.7525684237480164,0.1060637086629867,0.1009504422545433,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.8225052952766418,0.1386719346046447,0.6249070763587952,288.636962890625,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2307434082031,288.6412353515625,1.0,0.2357527464628219,1.0,1.0,0.0,1.0,-1.2385035753250122,1.2385022640228271,1.3121244819558342e-06,0.9395586848258972,0.0,0.0,0.0,26.18893814086914,25.0,60.69192886352539,-0.0,163.5189971923828,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358642578125,0.7784397006034851,0.1175761148333549,0.106125384569168,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.7878001928329468,0.1218268722295761,0.1157335713505745,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.7839252352714539,0.1200373247265815,0.0842583775520324,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6355285644531,0.7525684237480164,0.1060637086629867,0.1009504422545433,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6363220214844,0.8225052952766418,0.1386719346046447,0.6249070763587952,288.636962890625,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2307434082031,288.6412353515625,1.0,0.2357527464628219,1.0,1.0,0.0,1.0,-1.2385035753250122,1.2385022640228271,1.3121244819558342e-06,0.9395586848258972,0.0,0.0,0.0,26.18893814086914,25.0,60.69192886352539,-0.0,163.5189971923828,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.7880555987358093,0.1184328719973564,0.1068551465868949,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.7978673577308655,0.1228401884436607,0.1166549697518348,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.7936214208602905,0.1208987459540367,0.0848318636417388,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.7608210444450378,0.1065751984715461,0.1013922318816185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67822265625,0.83116614818573,0.1393485367298126,0.6278020739555359,288.6788330078125,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22735595703125,288.6828918457031,1.0,0.2355525642633438,1.0,1.0,0.0,1.0,-1.2451791763305664,1.2451778650283811,1.3243925423012115e-06,0.9449141025543212,0.0,0.0,0.0,25.441335678100582,25.0,58.35981369018555,-0.0,163.99363708496094,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67779541015625,0.7880555987358093,0.1184328719973564,0.1068551465868949,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.7978673577308655,0.1228401884436607,0.1166549697518348,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.7936214208602905,0.1208987459540367,0.0848318636417388,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.7608210444450378,0.1065751984715461,0.1013922318816185,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67822265625,0.83116614818573,0.1393485367298126,0.6278020739555359,288.6788330078125,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22735595703125,288.6828918457031,1.0,0.2355525642633438,1.0,1.0,0.0,1.0,-1.2451791763305664,1.2451778650283811,1.3243925423012115e-06,0.9449141025543212,0.0,0.0,0.0,25.441335678100582,25.0,58.35981369018555,-0.0,163.99363708496094,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.7965637445449829,0.1193221732974052,0.1076210662722587,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8066980242729187,0.1238630414009094,0.1175937503576278,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177734375,0.8021308183670044,0.1217764839529991,0.0854226574301719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7681520581245422,0.1071153506636619,0.1018703877925872,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.8386402726173401,0.1400032788515091,0.6306392550468445,288.7186889648437,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2242431640625,288.7225646972656,1.0,0.2356252372264862,1.0,1.0,0.0,1.0,-1.251914143562317,1.2519128322601318,1.3368501186050707e-06,0.9503213167190552,0.0,0.0,0.0,24.87540626525879,25.0,55.81829452514648,-0.0,164.8756866455078,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.7965637445449829,0.1193221732974052,0.1076210662722587,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8066980242729187,0.1238630414009094,0.1175937503576278,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177734375,0.8021308183670044,0.1217764839529991,0.0854226574301719,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7681520581245422,0.1071153506636619,0.1018703877925872,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.8386402726173401,0.1400032788515091,0.6306392550468445,288.7186889648437,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2242431640625,288.7225646972656,1.0,0.2356252372264862,1.0,1.0,0.0,1.0,-1.251914143562317,1.2519128322601318,1.3368501186050707e-06,0.9503213167190552,0.0,0.0,0.0,24.87540626525879,25.0,55.81829452514648,-0.0,164.8756866455078,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8040902614593506,0.1202428117394447,0.1084208562970161,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8141756057739258,0.1248926669359207,0.1185447499155998,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8095226287841797,0.1226673871278762,0.0860270634293556,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.7746410965919495,0.1076762974262237,0.1023751050233841,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.8451351523399353,0.1406336277723312,0.6333947777748108,288.7574157714844,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2218933105469,288.7611999511719,1.0,0.2359014153480529,1.0,1.0,0.0,1.0,-1.2586547136306765,1.2586534023284912,1.349395461147651e-06,0.9557328224182128,0.0,0.0,0.0,24.44796562194824,25.0,54.13106918334961,-0.0,166.06253051757812,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8040902614593506,0.1202428117394447,0.1084208562970161,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8141756057739258,0.1248926669359207,0.1185447499155998,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8095226287841797,0.1226673871278762,0.0860270634293556,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.7746410965919495,0.1076762974262237,0.1023751050233841,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7568664550781,0.8451351523399353,0.1406336277723312,0.6333947777748108,288.7574157714844,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2218933105469,288.7611999511719,1.0,0.2359014153480529,1.0,1.0,0.0,1.0,-1.2586547136306765,1.2586534023284912,1.349395461147651e-06,0.9557328224182128,0.0,0.0,0.0,24.44796562194824,25.0,54.13106918334961,-0.0,166.06253051757812,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.8074987530708313,0.1207141801714897,0.1088325008749961,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.81746906042099,0.1254100650548935,0.1190243363380432,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8127574324607849,0.1231177970767021,0.0863339528441429,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.7775897979736328,0.1079647913575172,0.1026365086436271,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77593994140625,0.8480480909347534,0.1409393399953842,0.6347378492355347,288.7765197753906,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2208251953125,288.7802429199219,1.0,0.2361013889312744,1.0,1.0,0.0,1.0,-1.2620189189910889,1.2620174884796145,1.3556860949393013e-06,0.9584337472915648,0.0,0.0,0.0,24.277042388916016,25.0,53.54742050170898,-0.0,166.74960327148438,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945556640625,0.8106493353843689,0.1211924329400062,0.1092512235045433,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.82054603099823,0.1259292364120483,0.1195064485073089,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8157562017440796,0.123571403324604,0.086643747985363,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.7803783416748047,0.1082605868577957,0.102904662489891,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.794921875,0.8507758378982544,0.141239121556282,0.6360582709312439,288.79547119140625,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.21954345703125,288.7991943359375,1.0,0.2363339215517044,1.0,1.0,0.0,1.0,-1.2653789520263672,1.2653775215148926,1.3619885521620745e-06,0.9611315727233888,0.0,0.0,0.0,24.128662109375,25.0,53.08548355102539,-0.0,167.48684692382812,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83221435546875,0.8163405656814575,0.1221698075532913,0.1101094782352447,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8261894583702087,0.1269735544919967,0.1204782873392105,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8212016820907593,0.1244875863194465,0.087271399796009,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.7855517268180847,0.1088765487074852,0.1034658253192901,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.8557422757148743,0.1418216377496719,0.6386314630508423,288.8331298828125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2173156738281,288.8367919921875,1.0,0.2368807941675186,1.0,1.0,0.0,1.0,-1.272091507911682,1.272090196609497,1.374638372908521e-06,0.9665222764015198,0.0,0.0,0.0,23.888202667236328,25.0,52.435523986816406,-0.0,169.09042358398438,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83221435546875,0.8163405656814575,0.1221698075532913,0.1101094782352447,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8261894583702087,0.1269735544919967,0.1204782873392105,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8212016820907593,0.1244875863194465,0.087271399796009,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.7855517268180847,0.1088765487074852,0.1034658253192901,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.8557422757148743,0.1418216377496719,0.6386314630508423,288.8331298828125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2173156738281,288.8367919921875,1.0,0.2368807941675186,1.0,1.0,0.0,1.0,-1.272091507911682,1.272090196609497,1.374638372908521e-06,0.9665222764015198,0.0,0.0,0.0,23.888202667236328,25.0,52.435523986816406,-0.0,169.09042358398438,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.8214482069015503,0.1231747344136238,0.1109947934746742,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8313220143318176,0.1280268132686615,0.1214605718851089,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8260990977287292,0.1254151463508606,0.0879087969660759,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.7902820110321045,0.1095208004117012,0.1040572077035904,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.8601606488227844,0.1423830240964889,0.6411188244819641,288.8705139160156,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2157592773437,288.8741455078125,1.0,0.237513855099678,1.0,1.0,0.0,1.0,-1.2787940502166748,1.2787926197052002,1.387348788739473e-06,0.9719070196151732,0.0,0.0,0.0,23.70718574523925,25.0,52.03610610961914,-0.0,170.83425903320312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.8214482069015503,0.1231747344136238,0.1109947934746742,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8313220143318176,0.1280268132686615,0.1214605718851089,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8260990977287292,0.1254151463508606,0.0879087969660759,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.7902820110321045,0.1095208004117012,0.1040572077035904,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8699645996094,0.8601606488227844,0.1423830240964889,0.6411188244819641,288.8705139160156,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2157592773437,288.8741455078125,1.0,0.237513855099678,1.0,1.0,0.0,1.0,-1.2787940502166748,1.2787926197052002,1.387348788739473e-06,0.9719070196151732,0.0,0.0,0.0,23.70718574523925,25.0,52.03610610961914,-0.0,170.83425903320312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.8261539936065674,0.1242042332887649,0.1119047924876213,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8360859155654907,0.1290903389453888,0.1224540099501609,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8306045532226562,0.126354306936264,0.08855552226305,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7946625351905823,0.1101915389299392,0.1046755909919738,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.8641339540481567,0.142925277352333,0.6435260772705078,288.9077453613281,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2146911621094,288.9113464355469,1.0,0.2382124364376068,1.0,1.0,0.0,1.0,-1.2854870557785034,1.2854857444763184,1.4001215049574969e-06,0.9772871732711792,0.0,0.0,0.0,23.571439743041992,25.0,51.79412841796875,-0.0,172.68960571289062,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.8261539936065674,0.1242042332887649,0.1119047924876213,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8360859155654907,0.1290903389453888,0.1224540099501609,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8306045532226562,0.126354306936264,0.08855552226305,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.7946625351905823,0.1101915389299392,0.1046755909919738,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.8641339540481567,0.142925277352333,0.6435260772705078,288.9077453613281,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2146911621094,288.9113464355469,1.0,0.2382124364376068,1.0,1.0,0.0,1.0,-1.2854870557785034,1.2854857444763184,1.4001215049574969e-06,0.9772871732711792,0.0,0.0,0.0,23.571439743041992,25.0,51.79412841796875,-0.0,172.68960571289062,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.83058762550354,0.1252552270889282,0.1128358617424964,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8405932784080505,0.1301653236150741,0.1234592720866203,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8348385691642761,0.127305582165718,0.0892115607857704,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.7987871170043945,0.1108888238668441,0.1053203642368316,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.8677610754966736,0.143450528383255,0.6458608508110046,288.94488525390625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2140808105469,288.94842529296875,1.0,0.2389604151248932,1.0,1.0,0.0,1.0,-1.292175531387329,1.2921741008758545,1.4129667533779866e-06,0.9826677441596984,0.0,0.0,0.0,23.469444274902344,25.0,51.64851760864258,-0.0,174.63429260253906,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.83058762550354,0.1252552270889282,0.1128358617424964,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8405932784080505,0.1301653236150741,0.1234592720866203,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.8348385691642761,0.127305582165718,0.0892115607857704,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.7987871170043945,0.1108888238668441,0.1053203642368316,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.8677610754966736,0.143450528383255,0.6458608508110046,288.94488525390625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2140808105469,288.94842529296875,1.0,0.2389604151248932,1.0,1.0,0.0,1.0,-1.292175531387329,1.2921741008758545,1.4129667533779866e-06,0.9826677441596984,0.0,0.0,0.0,23.469444274902344,25.0,51.64851760864258,-0.0,174.63429260253906,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.8327347040176392,0.1257883459329605,0.1133086681365966,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8427796363830566,0.1307074576616287,0.123966559767723,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626159667969,0.8368843197822571,0.1277859807014465,0.0895431190729141,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.8007796406745911,0.1112474203109741,0.1056525185704231,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.962890625,0.8694729208946228,0.1437073349952697,0.6470032334327698,288.9634094238281,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.2138977050781,288.96697998046875,1.0,0.2393489480018615,1.0,1.0,0.0,1.0,-1.2955199480056765,1.2955185174942017,1.419420641468605e-06,0.9853600859642028,0.0,0.0,0.0,23.428173065185547,25.0,51.59900665283203,-0.0,175.63470458984375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.8348488807678223,0.1263264864683151,0.1137861907482147,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8449334502220154,0.1312528848648071,0.1244770959019661,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98114013671875,0.8388954401016235,0.12826968729496,0.089877113699913,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98077392578125,0.8027375936508179,0.1116131693124771,0.1059913486242294,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814147949219,0.8711291551589966,0.1439605355262756,0.6481298208236694,288.9819641113281,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2137145996094,288.9854736328125,1.0,0.2397456169128418,1.0,1.0,0.0,1.0,-1.2988660335540771,1.2988646030426023,1.4258985174819827e-06,0.9880550503730774,0.0,0.0,0.0,23.392173767089844,25.0,51.5605583190918,-0.0,176.65179443359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8390157222747803,0.1274177581071853,0.1147551536560058,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8491777181625366,0.13235405087471,0.1255082041025161,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8428494334220886,0.1292474120855331,0.0905525237321853,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8065844178199768,0.1123686134815216,0.1066914573311805,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184326171875,0.8743110299110413,0.1444567590951919,0.6503385305404663,289.0189819335937,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2134704589844,289.0224914550781,1.0,0.2405595481395721,1.0,1.0,0.0,1.0,-1.305569410324097,1.305567979812622,1.4389386251423275e-06,0.9934583902359008,0.0,0.0,0.0,23.33276557922364,25.0,51.50740051269531,-0.0,178.7313690185547,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8390157222747803,0.1274177581071853,0.1147551536560058,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8491777181625366,0.13235405087471,0.1255082041025161,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181884765625,0.8428494334220886,0.1292474120855331,0.0905525237321853,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.017822265625,0.8065844178199768,0.1123686134815216,0.1066914573311805,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184326171875,0.8743110299110413,0.1444567590951919,0.6503385305404663,289.0189819335937,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2134704589844,289.0224914550781,1.0,0.2405595481395721,1.0,1.0,0.0,1.0,-1.305569410324097,1.305567979812622,1.4389386251423275e-06,0.9934583902359008,0.0,0.0,0.0,23.33276557922364,25.0,51.50740051269531,-0.0,178.7313690185547,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8431472182273865,0.1285293102264404,0.1157427057623863,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8533807396888733,0.1334698945283889,0.126553401350975,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.846757173538208,0.1302396357059478,0.091238260269165,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8103058338165283,0.1131556779146194,0.1074221059679985,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0554504394531,0.8773638606071472,0.144940435886383,0.6524916887283325,289.0559997558594,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2136535644531,289.0594787597656,1.0,0.2413961440324783,1.0,1.0,0.0,1.0,-1.3122942447662354,1.3122928142547607,1.452105834687245e-06,0.9988856315612792,0.0,0.0,0.0,23.28618431091309,25.0,51.475189208984375,-0.0,180.8655548095703,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8431472182273865,0.1285293102264404,0.1157427057623863,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8533807396888733,0.1334698945283889,0.126553401350975,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552062988281,0.846757173538208,0.1302396357059478,0.091238260269165,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0548400878906,0.8103058338165283,0.1131556779146194,0.1074221059679985,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0554504394531,0.8773638606071472,0.144940435886383,0.6524916887283325,289.0559997558594,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2136535644531,289.0594787597656,1.0,0.2413961440324783,1.0,1.0,0.0,1.0,-1.3122942447662354,1.3122928142547607,1.452105834687245e-06,0.9988856315612792,0.0,0.0,0.0,23.28618431091309,25.0,51.475189208984375,-0.0,180.8655548095703,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8472862839698792,0.1296617686748504,0.1167492493987083,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8575822114944458,0.1346014887094497,0.1276136189699173,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8506600260734558,0.1312473267316818,0.091934897005558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.8139356970787048,0.1139741465449333,0.1081829592585563,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.8803290128707886,0.1454125195741653,0.6545930504798889,289.0929870605469,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2141418457031,289.0964660644531,1.0,0.2422512769699096,1.0,1.0,0.0,1.0,-1.319047212600708,1.3190457820892334,1.4654143569714506e-06,1.0043424367904663,0.0,0.0,0.0,23.24893951416016,25.0,51.45568084716797,-0.0,183.0494079589844,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8472862839698792,0.1296617686748504,0.1167492493987083,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8575822114944458,0.1346014887094497,0.1276136189699173,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8506600260734558,0.1312473267316818,0.091934897005558,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09185791015625,0.8139356970787048,0.1139741465449333,0.1081829592585563,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924377441406,0.8803290128707886,0.1454125195741653,0.6545930504798889,289.0929870605469,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2141418457031,289.0964660644531,1.0,0.2422512769699096,1.0,1.0,0.0,1.0,-1.319047212600708,1.3190457820892334,1.4654143569714506e-06,1.0043424367904663,0.0,0.0,0.0,23.24893951416016,25.0,51.45568084716797,-0.0,183.0494079589844,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8514689207077026,0.1308151930570602,0.1177747324109077,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8618159294128418,0.1357493698596954,0.1286892592906952,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8545932769775391,0.1322709918022155,0.0926427245140075,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.817529022693634,0.1148223355412483,0.1089725419878959,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294250488281,0.8832443356513977,0.1458743661642074,0.6566479206085205,289.1299743652344,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2149658203125,289.1334228515625,1.0,0.2431215494871139,1.0,1.0,0.0,1.0,-1.3258335590362549,1.3258320093154907,1.4788760154260672e-06,1.0098332166671753,0.0,0.0,0.0,23.218135833740234,25.0,51.44355392456055,-0.0,185.2788848876953,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8514689207077026,0.1308151930570602,0.1177747324109077,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8618159294128418,0.1357493698596954,0.1286892592906952,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12921142578125,0.8545932769775391,0.1322709918022155,0.0926427245140075,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.817529022693634,0.1148223355412483,0.1089725419878959,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294250488281,0.8832443356513977,0.1458743661642074,0.6566479206085205,289.1299743652344,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2149658203125,289.1334228515625,1.0,0.2431215494871139,1.0,1.0,0.0,1.0,-1.3258335590362549,1.3258320093154907,1.4788760154260672e-06,1.0098332166671753,0.0,0.0,0.0,23.218135833740234,25.0,51.44355392456055,-0.0,185.2788848876953,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8535854816436768,0.1313996165990829,0.1182944104075431,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8639532923698425,0.1363293975591659,0.1292328238487243,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8565801978111267,0.1327888369560241,0.0930008143186569,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.8193246722221375,0.1152564361691474,0.1093770787119865,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479187011719,0.8846935629844666,0.1461019963026046,0.6576601266860962,289.1484680175781,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2154846191406,289.15191650390625,1.0,0.2435615360736847,1.0,1.0,0.0,1.0,-1.3292404413223269,1.329239010810852,1.4856675534247188e-06,1.0125924348831177,0.0,0.0,0.0,23.20443344116211,25.0,51.4392204284668,-0.0,186.4097442626953,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8557224869728088,0.1319896727800369,0.1188191473484039,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8661075830459595,0.1369139701128006,0.1297806501388549,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8585841059684753,0.1333111226558685,0.0933620035648346,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16583251953125,0.8211253881454468,0.1156974509358406,0.1097882837057113,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664123535156,0.8861396908760071,0.1463274508714676,0.6586624979972839,289.1669616699219,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2160949707031,289.1703796386719,1.0,0.2440047413110733,1.0,1.0,0.0,1.0,-1.3326584100723269,1.3326568603515625,1.492502974542731e-06,1.0153621435165403,0.0,0.0,0.0,23.19168472290039,25.0,51.435813903808594,-0.0,187.5516662597656,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8600705862045288,0.1331861317157745,0.1198832690715789,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8704802393913269,0.1380972415208816,0.1308893114328384,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.862655758857727,0.1343687772750854,0.094093456864357,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8247607350349426,0.1165994554758071,0.1106295436620712,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203369140625,0.8890389204025269,0.1467727869749069,0.6606411933898926,289.20391845703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21746826171875,289.2073669433594,1.0,0.2448997795581817,1.0,1.0,0.0,1.0,-1.3395298719406128,1.3395283222198486,1.5063128557812888e-06,1.0209354162216189,0.0,0.0,0.0,23.16805458068848,25.0,51.43076705932617,-0.0,189.86769104003903,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
