time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382080,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8600705862045288,0.1331861317157745,0.1198832690715789,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8704802393913269,0.1380972415208816,0.1308893114328384,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.862655758857727,0.1343687772750854,0.094093456864357,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.20281982421875,0.8247607350349426,0.1165994554758071,0.1106295436620712,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.203369140625,0.8890389204025269,0.1467727869749069,0.6606411933898926,289.20391845703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21746826171875,289.2073669433594,1.0,0.2448997795581817,1.0,1.0,0.0,1.0,-1.3395298719406128,1.3395283222198486,1.5063128557812888e-06,1.0209354162216189,0.0,0.0,0.0,23.16805458068848,25.0,51.43076705932617,-0.0,189.86769104003903,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8645333647727966,0.1344036608934402,0.1209662035107612,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8749568462371826,0.1393004953861236,0.1320162713527679,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8668293356895447,0.1354435831308365,0.0948367640376091,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.8284689784049988,0.1175277978181839,0.1114954352378845,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403564453125,0.8919678926467896,0.147211804986,0.6625903248786926,289.24090576171875,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2190856933594,289.24432373046875,1.0,0.2458054572343826,1.0,1.0,0.0,1.0,-1.3464542627334597,1.346452713012695,1.5203196426227803e-06,1.0265573263168335,0.0,0.0,0.0,23.145727157592773,25.0,51.42731094360352,-0.0,192.226303100586,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8645333647727966,0.1344036608934402,0.1209662035107612,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8749568462371826,0.1393004953861236,0.1320162713527679,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8668293356895447,0.1354435831308365,0.0948367640376091,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.8284689784049988,0.1175277978181839,0.1114954352378845,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403564453125,0.8919678926467896,0.147211804986,0.6625903248786926,289.24090576171875,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2190856933594,289.24432373046875,1.0,0.2458054572343826,1.0,1.0,0.0,1.0,-1.3464542627334597,1.346452713012695,1.5203196426227803e-06,1.0265573263168335,0.0,0.0,0.0,23.145727157592773,25.0,51.42731094360352,-0.0,192.226303100586,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8691259622573853,0.1356424689292907,0.1220681443810463,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8795545101165771,0.1405254602432251,0.1331633180379867,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8711204528808594,0.1365360766649246,0.0955922678112983,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8322796821594238,0.1184832900762558,0.1123868077993393,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773132324219,0.8949435949325562,0.1476453393697738,0.6645136475563049,289.2778625488281,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.2209167480469,289.28125,1.0,0.2467216998338699,1.0,1.0,0.0,1.0,-1.3534398078918457,1.3534382581710815,1.534541297587566e-06,1.032233476638794,0.0,0.0,0.0,23.12382698059082,25.0,51.42496109008789,-0.0,194.62905883789065,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8691259622573853,0.1356424689292907,0.1220681443810463,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8795545101165771,0.1405254602432251,0.1331633180379867,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8711204528808594,0.1365360766649246,0.0955922678112983,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767944335937,0.8322796821594238,0.1184832900762558,0.1123868077993393,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773132324219,0.8949435949325562,0.1476453393697738,0.6645136475563049,289.2778625488281,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.2209167480469,289.28125,1.0,0.2467216998338699,1.0,1.0,0.0,1.0,-1.3534398078918457,1.3534382581710815,1.534541297587566e-06,1.032233476638794,0.0,0.0,0.0,23.12382698059082,25.0,51.42496109008789,-0.0,194.62905883789065,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8738579750061035,0.1369027942419052,0.1231893151998519,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8842836022377014,0.1417731791734695,0.1343315988779068,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8755397796630859,0.1376467943191528,0.0963603854179382,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8362163305282593,0.1194663643836975,0.1133041605353355,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8979779481887817,0.1480741649866104,0.6664144396781921,289.3148498535156,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2229309082031,289.3182067871094,1.0,0.2476487159729004,1.0,1.0,0.0,1.0,-1.3604928255081177,1.3604912757873535,1.5489924862777116e-06,1.0379679203033447,0.0,0.0,0.0,23.10184669494629,25.0,51.42345428466797,-0.0,197.0778350830078,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8738579750061035,0.1369027942419052,0.1231893151998519,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8842836022377014,0.1417731791734695,0.1343315988779068,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8755397796630859,0.1376467943191528,0.0963603854179382,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31378173828125,0.8362163305282593,0.1194663643836975,0.1133041605353355,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8979779481887817,0.1480741649866104,0.6664144396781921,289.3148498535156,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2229309082031,289.3182067871094,1.0,0.2476487159729004,1.0,1.0,0.0,1.0,-1.3604928255081177,1.3604912757873535,1.5489924862777116e-06,1.0379679203033447,0.0,0.0,0.0,23.10184669494629,25.0,51.42345428466797,-0.0,197.0778350830078,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8762775659561157,0.1375406980514526,0.1237568408250808,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.8866986632347107,0.1424054652452469,0.1349236220121383,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8777992725372314,0.1382088661193847,0.0967490673065185,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.8382370471954346,0.1199678927659988,0.1137722507119178,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.332763671875,0.8995200991630554,0.1482870876789093,0.6673576831817627,289.3333435058594,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2239990234375,289.3367004394531,1.0,0.2481162101030349,1.0,1.0,0.0,1.0,-1.3640453815460205,1.3640437126159668,1.5563061879220186e-06,1.040857195854187,0.0,0.0,0.0,23.090709686279297,25.0,51.42290878295898,-0.0,198.3196716308593,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8787347674369812,0.1381839662790298,0.1243291422724723,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.8891494870185852,0.143043652176857,0.1355211585760116,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.880094051361084,0.1387756168842315,0.0971410050988197,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35076904296875,0.8402968645095825,0.1204763054847717,0.1142468526959419,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.9010809659957886,0.1484991014003753,0.6682964563369751,289.351806640625,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2251281738281,289.35516357421875,1.0,0.2485865205526352,1.0,1.0,0.0,1.0,-1.367617130279541,1.3676155805587769,1.5636827583875856e-06,1.043762445449829,0.0,0.0,0.0,23.079402923583984,25.0,51.42244720458984,-0.0,199.57373046875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8837599158287048,0.1394864171743393,0.1254880279302597,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.8941560983657837,0.1443379372358322,0.1367330551147461,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8847886323928833,0.1399233639240265,0.09793471544981,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8445386290550232,0.1215138211846351,0.1152155548334121,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.9042738676071168,0.1489206850528717,0.6701622605323792,289.3887939453125,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2275085449219,289.3921203613281,1.0,0.2495358139276504,1.0,1.0,0.0,1.0,-1.3748185634613037,1.3748170137405396,1.5786262110850655e-06,1.0496206283569336,0.0,0.0,0.0,23.056379318237305,25.0,51.42189025878906,-0.0,202.1195068359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8837599158287048,0.1394864171743393,0.1254880279302597,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.8941560983657837,0.1443379372358322,0.1367330551147461,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8847886323928833,0.1399233639240265,0.09793471544981,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.38775634765625,0.8445386290550232,0.1215138211846351,0.1152155548334121,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3882141113281,0.9042738676071168,0.1489206850528717,0.6701622605323792,289.3887939453125,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2275085449219,289.3921203613281,1.0,0.2495358139276504,1.0,1.0,0.0,1.0,-1.3748185634613037,1.3748170137405396,1.5786262110850655e-06,1.0496206283569336,0.0,0.0,0.0,23.056379318237305,25.0,51.42189025878906,-0.0,202.1195068359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8889275789260864,0.1408081650733947,0.1266641467809677,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.8992972373962402,0.1456543356180191,0.1379656344652176,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8896198272705078,0.1410886496305465,0.0987405478954315,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8489475846290588,0.1225764602422714,0.1162079572677612,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252014160156,0.9076586961746216,0.1493397802114486,0.6720156073570251,289.4257507324219,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.2300109863281,289.4290771484375,1.0,0.250495970249176,1.0,1.0,0.0,1.0,-1.382093071937561,1.382091403007507,1.5938153410388622e-06,1.0555373430252075,0.0,0.0,0.0,23.03271484375,25.0,51.421478271484375,-0.0,204.7144317626953,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8889275789260864,0.1408081650733947,0.1266641467809677,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.8992972373962402,0.1456543356180191,0.1379656344652176,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8896198272705078,0.1410886496305465,0.0987405478954315,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247436523437,0.8489475846290588,0.1225764602422714,0.1162079572677612,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252014160156,0.9076586961746216,0.1493397802114486,0.6720156073570251,289.4257507324219,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.2300109863281,289.4290771484375,1.0,0.250495970249176,1.0,1.0,0.0,1.0,-1.382093071937561,1.382091403007507,1.5938153410388622e-06,1.0555373430252075,0.0,0.0,0.0,23.03271484375,25.0,51.421478271484375,-0.0,204.7144317626953,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.8942445516586304,0.1421508938074112,0.1278590410947799,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621276855469,0.9046024084091188,0.1469952464103698,0.1392212361097335,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.89459627866745,0.1422733962535858,0.0995598509907722,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8535436987876892,0.1236665025353431,0.1172262132167816,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.9112491011619568,0.1497567445039749,0.673858106136322,289.4627380371094,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2326354980469,289.4660339355469,1.0,0.2514685094356537,1.0,1.0,0.0,1.0,-1.389452338218689,1.3894506692886353,1.609277546776866e-06,1.061521053314209,0.0,0.0,0.0,23.008289337158203,25.0,51.42136764526367,-0.0,207.3633270263672,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.8942445516586304,0.1421508938074112,0.1278590410947799,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621276855469,0.9046024084091188,0.1469952464103698,0.1392212361097335,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.89459627866745,0.1422733962535858,0.0995598509907722,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46173095703125,0.8535436987876892,0.1236665025353431,0.1172262132167816,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.9112491011619568,0.1497567445039749,0.673858106136322,289.4627380371094,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2326354980469,289.4660339355469,1.0,0.2514685094356537,1.0,1.0,0.0,1.0,-1.389452338218689,1.3894506692886353,1.609277546776866e-06,1.061521053314209,0.0,0.0,0.0,23.008289337158203,25.0,51.42136764526367,-0.0,207.3633270263672,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.8997049927711487,0.143513411283493,0.1290716230869293,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9103174805641174,0.1483597457408905,0.1404989361763,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.8997144103050232,0.1434769034385681,0.100392110645771,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8583322167396545,0.1247825250029563,0.1182689517736435,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991149902344,0.9150325059890748,0.1501721739768982,0.6756925582885742,289.49969482421875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2353515625,289.50299072265625,1.0,0.2524532675743103,1.0,1.0,0.0,1.0,-1.3968948125839231,1.3968931436538696,1.6250114640570246e-06,1.067569136619568,0.0,0.0,0.0,22.983118057250977,25.0,51.42136764526367,-0.0,210.066635131836,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.8997049927711487,0.143513411283493,0.1290716230869293,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9103174805641174,0.1483597457408905,0.1404989361763,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.8997144103050232,0.1434769034385681,0.100392110645771,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8583322167396545,0.1247825250029563,0.1182689517736435,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991149902344,0.9150325059890748,0.1501721739768982,0.6756925582885742,289.49969482421875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2353515625,289.50299072265625,1.0,0.2524532675743103,1.0,1.0,0.0,1.0,-1.3968948125839231,1.3968931436538696,1.6250114640570246e-06,1.067569136619568,0.0,0.0,0.0,22.983118057250977,25.0,51.42136764526367,-0.0,210.066635131836,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9024890661239624,0.1442020386457443,0.129684492945671,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.517578125,0.913335919380188,0.1490509063005447,0.1411461383104324,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9023274183273317,0.1440857350826263,0.1008131355047226,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171813964844,0.8608021140098572,0.1253502368927002,0.1187994554638862,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5176086425781,0.9169941544532776,0.1503794938325882,0.6766074895858765,289.5181884765625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2367553710937,289.5214538574219,1.0,0.252950370311737,1.0,1.0,0.0,1.0,-1.4006484746932983,1.4006469249725342,1.6329838672390906e-06,1.0706180334091189,0.0,0.0,0.0,22.970203399658203,25.0,51.4213752746582,-0.0,211.4393005371093,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9053492546081544,0.1448957026004791,0.1303018629550933,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.9164454340934752,0.1497482359409332,0.1417991369962692,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9050066471099854,0.1446994692087173,0.1012375652790069,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356750488281,0.8633219599723816,0.1259245872497558,0.1193362399935722,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361022949219,0.9189980030059814,0.1505865901708603,0.677521288394928,289.5366516113281,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2381591796875,289.5399169921875,1.0,0.2534507513046264,1.0,1.0,0.0,1.0,-1.4044238328933716,1.404422163963318,1.6410266425737063e-06,1.0736831426620483,0.0,0.0,0.0,22.957195281982425,25.0,51.42148971557617,-0.0,212.82662963867188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.91145122051239,0.146296739578247,0.1315488368272781,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57305908203125,0.9228995442390442,0.1511598527431488,0.1431210041046142,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9107207655906676,0.1459404230117797,0.1020957231521606,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726623535156,0.8685159087181091,0.1270914077758789,0.1204268634319305,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57305908203125,0.923133134841919,0.1510004848241806,0.67934650182724,289.5736389160156,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2410583496094,289.5768737792969,1.0,0.2544608116149902,1.0,1.0,0.0,1.0,-1.4120382070541382,1.4120365381240845,1.6573233097005868e-06,1.079861044883728,0.0,0.0,0.0,22.93050765991211,25.0,51.42159652709961,-0.0,215.64382934570312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.91145122051239,0.146296739578247,0.1315488368272781,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57305908203125,0.9228995442390442,0.1511598527431488,0.1431210041046142,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9107207655906676,0.1459404230117797,0.1020957231521606,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726623535156,0.8685159087181091,0.1270914077758789,0.1204268634319305,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57305908203125,0.923133134841919,0.1510004848241806,0.67934650182724,289.5736389160156,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2410583496094,289.5768737792969,1.0,0.2544608116149902,1.0,1.0,0.0,1.0,-1.4120382070541382,1.4120365381240845,1.6573233097005868e-06,1.079861044883728,0.0,0.0,0.0,22.93050765991211,25.0,51.42159652709961,-0.0,215.64382934570312,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9179751873016356,0.1477167308330536,0.1328127235174179,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9296024441719056,0.1525952070951461,0.1444651186466217,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9168421626091005,0.1472002863883972,0.1029669567942619,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6096496582031,0.8739197850227356,0.1282833665609359,0.121541142463684,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.9274258017539978,0.1514142900705337,0.6811702251434326,289.610595703125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2439880371094,289.61383056640625,1.0,0.2554840743541717,1.0,1.0,0.0,1.0,-1.4197416305541992,1.4197399616241455,1.673912152000412e-06,1.0861049890518188,0.0,0.0,0.0,22.9030990600586,25.0,51.42180252075195,-0.0,218.5209045410156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9179751873016356,0.1477167308330536,0.1328127235174179,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9296024441719056,0.1525952070951461,0.1444651186466217,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9168421626091005,0.1472002863883972,0.1029669567942619,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6096496582031,0.8739197850227356,0.1282833665609359,0.121541142463684,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6100158691406,0.9274258017539978,0.1514142900705337,0.6811702251434326,289.610595703125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2439880371094,289.61383056640625,1.0,0.2554840743541717,1.0,1.0,0.0,1.0,-1.4197416305541992,1.4197399616241455,1.673912152000412e-06,1.0861049890518188,0.0,0.0,0.0,22.9030990600586,25.0,51.42180252075195,-0.0,218.5209045410156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.924831748008728,0.149155855178833,0.134093627333641,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9364899396896362,0.1540548205375671,0.1458319574594497,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9232993125915528,0.1484794914722442,0.1038515344262123,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.8795443177223206,0.1295006871223449,0.1226792782545089,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9318733215332032,0.151829645037651,0.6829971671104431,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2461242675781,289.6507873535156,1.0,0.2565212249755859,1.0,1.0,0.0,1.0,-1.4275414943695068,1.4275398254394531,1.690812155175081e-06,1.0924201011657717,0.0,0.0,0.0,22.87467765808105,25.0,51.42203140258789,-0.0,221.46099853515625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.924831748008728,0.149155855178833,0.134093627333641,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9364899396896362,0.1540548205375671,0.1458319574594497,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9232993125915528,0.1484794914722442,0.1038515344262123,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466369628906,0.8795443177223206,0.1295006871223449,0.1226792782545089,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9318733215332032,0.151829645037651,0.6829971671104431,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2461242675781,289.6507873535156,1.0,0.2565212249755859,1.0,1.0,0.0,1.0,-1.4275414943695068,1.4275398254394531,1.690812155175081e-06,1.0924201011657717,0.0,0.0,0.0,22.87467765808105,25.0,51.42203140258789,-0.0,221.46099853515625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9319634437561036,0.1506145596504211,0.1353918612003326,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.9435260891914368,0.1555394679307937,0.1472221314907074,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9300495386123656,0.1497787684202194,0.1047498881816864,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.8854187726974487,0.1307437866926193,0.1238415762782096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9365010857582092,0.1522497683763504,0.6848421692848206,289.6845397949219,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24774169921875,289.687744140625,1.0,0.257573664188385,1.0,1.0,0.0,1.0,-1.4354573488235474,1.4354556798934937,1.7080697034543846e-06,1.0988211631774902,0.0,0.0,0.0,22.844133377075195,25.0,51.42253112792969,-0.0,224.4703369140625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9319634437561036,0.1506145596504211,0.1353918612003326,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.9435260891914368,0.1555394679307937,0.1472221314907074,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9300495386123656,0.1497787684202194,0.1047498881816864,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.8854187726974487,0.1307437866926193,0.1238415762782096,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9365010857582092,0.1522497683763504,0.6848421692848206,289.6845397949219,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24774169921875,289.687744140625,1.0,0.257573664188385,1.0,1.0,0.0,1.0,-1.4354573488235474,1.4354556798934937,1.7080697034543846e-06,1.0988211631774902,0.0,0.0,0.0,22.844133377075195,25.0,51.42253112792969,-0.0,224.4703369140625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9356041550636292,0.1513511091470718,0.1360473483800888,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024841308594,0.947077214717865,0.156291052699089,0.147925853729248,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9335101842880248,0.1504358649253845,0.1052041873335838,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021179199219,0.8884482979774475,0.1313747763633728,0.1244315803050994,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9388761520385742,0.1524613946676254,0.6857717037200928,289.7030334472656,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2485656738281,289.7062072753906,1.0,0.2581057548522949,1.0,1.0,0.0,1.0,-1.4394587278366089,1.4394570589065552,1.716833821774344e-06,1.1020538806915283,0.0,0.0,0.0,22.82818031311035,25.0,51.42291641235352,-0.0,226.0016632080078,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.939278244972229,0.1520924717187881,0.1367071270942688,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209777832031,0.950636863708496,0.1570488959550857,0.148635447025299,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9370130300521852,0.1510979980230331,0.1056619733572006,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.8915367126464844,0.1320121139287948,0.1250275522470474,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9412858486175536,0.1526740044355392,0.6867055892944336,289.72149658203125,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.2493591308594,289.7247009277344,1.0,0.2586418986320495,1.0,1.0,0.0,1.0,-1.443488597869873,1.4434868097305298,1.7256877526961034e-06,1.1053073406219482,0.0,0.0,0.0,22.81192779541016,25.0,51.4233627319336,-0.0,227.5512237548828,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.946683406829834,0.1535889506340026,0.1380389332771301,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.9577467441558838,0.1585826575756073,0.1500715464353561,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9441063404083252,0.1524368077516555,0.1065875813364982,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8978842496871948,0.1333049833774566,0.1262365728616714,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9461960196495056,0.1531019061803817,0.6885849833488464,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2510070800781,289.7616577148437,1.0,0.2597261071205139,1.0,1.0,0.0,1.0,-1.4516301155090332,1.45162832736969,1.7436601638110003e-06,1.1118741035461426,0.0,0.0,0.0,22.778669357299805,25.0,51.424224853515625,-0.0,230.7045745849609,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.946683406829834,0.1535889506340026,0.1380389332771301,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.9577467441558838,0.1585826575756073,0.1500715464353561,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9441063404083252,0.1524368077516555,0.1065875813364982,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8978842496871948,0.1333049833774566,0.1262365728616714,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9461960196495056,0.1531019061803817,0.6885849833488464,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2510070800781,289.7616577148437,1.0,0.2597261071205139,1.0,1.0,0.0,1.0,-1.4516301155090332,1.45162832736969,1.7436601638110003e-06,1.1118741035461426,0.0,0.0,0.0,22.778669357299805,25.0,51.424224853515625,-0.0,230.7045745849609,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9541038870811462,0.1551045924425125,0.139387845993042,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.96479731798172,0.1601419448852539,0.1515315771102905,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9512615203857422,0.1537961065769195,0.1075273752212524,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9044759273529052,0.1346233934164047,0.1274696290493011,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9512089490890504,0.1535335630178451,0.6904805898666382,289.7954406738281,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2526550292969,289.798583984375,1.0,0.2608274519443512,1.0,1.0,0.0,1.0,-1.4598863124847412,1.459884524345398,1.7620006929064402e-06,1.118524432182312,0.0,0.0,0.0,22.74472427368164,45.0,51.42514419555664,-0.0,233.93453979492188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9541038870811462,0.1551045924425125,0.139387845993042,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.96479731798172,0.1601419448852539,0.1515315771102905,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9512615203857422,0.1537961065769195,0.1075273752212524,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.9044759273529052,0.1346233934164047,0.1274696290493011,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9512089490890504,0.1535335630178451,0.6904805898666382,289.7954406738281,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2526550292969,289.798583984375,1.0,0.2608274519443512,1.0,1.0,0.0,1.0,-1.4598863124847412,1.459884524345398,1.7620006929064402e-06,1.118524432182312,0.0,0.0,0.0,22.74472427368164,45.0,51.42514419555664,-0.0,233.93453979492188,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.879356324672699,0.1569634228944778,0.1411132514476776,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8889594078063965,0.1620645672082901,0.1534007787704467,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8766544461250305,0.1555092185735702,0.1087643951177597,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.8397086262702942,0.136307343840599,0.1291130632162094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8748300671577454,0.15431509912014,0.6942442059516907,289.8323669433594,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25738525390625,289.83551025390625,1.0,0.2694555222988128,1.0,1.0,0.0,1.0,-1.4721744060516355,1.4721726179122925,1.7894431039167102e-06,1.128337860107422,0.0,0.0,0.0,27.70980262756348,65.0,51.42176818847656,-0.0,251.37046813964844,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.879356324672699,0.1569634228944778,0.1411132514476776,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8889594078063965,0.1620645672082901,0.1534007787704467,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8766544461250305,0.1555092185735702,0.1087643951177597,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.8397086262702942,0.136307343840599,0.1291130632162094,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8748300671577454,0.15431509912014,0.6942442059516907,289.8323669433594,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25738525390625,289.83551025390625,1.0,0.2694555222988128,1.0,1.0,0.0,1.0,-1.4721744060516355,1.4721726179122925,1.7894431039167102e-06,1.128337860107422,0.0,0.0,0.0,27.70980262756348,65.0,51.42176818847656,-0.0,251.37046813964844,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
