time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384180,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8127477765083313,0.1593060344457626,0.1434447020292282,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.8210239410400391,0.1645335406064987,0.155957743525505,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8101911544799805,0.157743826508522,0.1104946359992027,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685607910156,0.7752171754837036,0.1385465860366821,0.1314515471458435,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8069957494735718,0.1556458175182342,0.7012650370597839,289.869384765625,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2667541503906,289.8725280761719,1.0,0.2833876013755798,1.0,1.0,0.0,1.0,-1.4913536310195925,1.491351842880249,1.8328162241232349e-06,1.143643140792847,0.0,0.0,0.0,36.71812057495117,53.0,51.53460693359375,-0.0,282.34735107421875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8127477765083313,0.1593060344457626,0.1434447020292282,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.8210239410400391,0.1645335406064987,0.155957743525505,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8101911544799805,0.157743826508522,0.1104946359992027,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685607910156,0.7752171754837036,0.1385465860366821,0.1314515471458435,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8069957494735718,0.1556458175182342,0.7012650370597839,289.869384765625,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2667541503906,289.8725280761719,1.0,0.2833876013755798,1.0,1.0,0.0,1.0,-1.4913536310195925,1.491351842880249,1.8328162241232349e-06,1.143643140792847,0.0,0.0,0.0,36.71812057495117,53.0,51.53460693359375,-0.0,282.34735107421875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8010634183883667,0.1606006175279617,0.144657701253891,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875427246094,0.8098430037498474,0.1659178286790847,0.1573115289211273,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.7983603477478027,0.1590003371238708,0.1114079430699348,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.7643322944641113,0.1398199200630188,0.1326998621225357,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.7943729758262634,0.1564636975526809,0.7051446437835693,289.8880310058594,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2724304199219,289.89117431640625,1.0,0.2871154546737671,1.0,1.0,0.0,1.0,-1.501686692237854,1.5016847848892212,1.8564849142421727e-06,1.15190851688385,0.0,0.0,0.0,39.222293853759766,53.0,51.63165283203125,-0.0,293.3544311523437,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.7993963956832886,0.1619726419448852,0.1458800882101059,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061889648437,0.8082963228225708,0.1673933863639831,0.1586899608373642,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.796662449836731,0.1603422462940216,0.1123349592089653,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.7630842328071594,0.1411870867013931,0.1339753717184066,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7919694185256958,0.1573744416236877,0.709149181842804,289.9066772460937,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27862548828125,289.9097900390625,1.0,0.2893491387367248,1.0,1.0,0.0,1.0,-1.5122603178024292,1.5122584104537964,1.8808914319379253e-06,1.1603502035140991,0.0,0.0,0.0,40.114051818847656,41.0,51.6900634765625,-0.0,300.4657287597656,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8145977258682251,0.1649221330881118,0.1483950167894363,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.82318115234375,0.1705854088068008,0.1615557968616485,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8119499087333679,0.1632516235113144,0.1142583489418029,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7783476114273071,0.1441689729690551,0.1366420835256576,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.80598384141922,0.1594398021697998,0.7176920175552368,289.9440002441406,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2921447753906,289.9470520019531,1.0,0.2902770042419433,1.0,1.0,0.0,1.0,-1.5344855785369873,1.5344836711883545,1.932848817887134e-06,1.1780776977539062,0.0,0.0,0.0,38.70381546020508,29.0,51.77773666381836,-0.0,307.12908935546875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8145977258682251,0.1649221330881118,0.1483950167894363,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435119628906,0.82318115234375,0.1705854088068008,0.1615557968616485,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8119499087333679,0.1632516235113144,0.1142583489418029,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.7783476114273071,0.1441689729690551,0.1366420835256576,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.80598384141922,0.1594398021697998,0.7176920175552368,289.9440002441406,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2921447753906,289.9470520019531,1.0,0.2902770042419433,1.0,1.0,0.0,1.0,-1.5344855785369873,1.5344836711883545,1.932848817887134e-06,1.1780776977539062,0.0,0.0,0.0,38.70381546020508,29.0,51.77773666381836,-0.0,307.12908935546875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8534885048866272,0.1681207120418548,0.1510156393051147,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631493449211121,0.1740700453519821,0.1645750403404235,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8507153987884521,0.1664347499608993,0.1162815988063812,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8189364075660706,0.1474512070417404,0.1394700706005096,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8434204459190369,0.1617990136146545,0.7269728779792786,289.9813537597656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30670166015625,289.984375,1.0,0.2876817286014557,1.0,1.0,0.0,1.0,-1.558221697807312,1.5582197904586792,1.989322299777996e-06,1.1969863176345823,0.0,0.0,0.0,34.00312805175781,25.0,51.84055709838867,-0.0,305.9419250488281,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8534885048866272,0.1681207120418548,0.1510156393051147,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631493449211121,0.1740700453519821,0.1645750403404235,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8507153987884521,0.1664347499608993,0.1162815988063812,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.8189364075660706,0.1474512070417404,0.1394700706005096,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8434204459190369,0.1617990136146545,0.7269728779792786,289.9813537597656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30670166015625,289.984375,1.0,0.2876817286014557,1.0,1.0,0.0,1.0,-1.558221697807312,1.5582197904586792,1.989322299777996e-06,1.1969863176345823,0.0,0.0,0.0,34.00312805175781,25.0,51.84055709838867,-0.0,305.9419250488281,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9150171279907228,0.1715431958436966,0.1538377702236175,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9276583194732666,0.1778234094381332,0.1678483039140701,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.911625325679779,0.1698675453662872,0.1184792965650558,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8751335144042969,0.151008665561676,0.1425587683916092,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9014607667922974,0.1644247174263,0.7374535799026489,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3218994140625,290.0217590332031,1.0,0.2856803834438324,1.0,1.0,0.0,1.0,-1.5844682455062866,1.5844662189483645,2.0529446373984683e-06,1.2178573608398438,0.0,0.0,0.0,29.1733341217041,25.0,51.89073944091797,-0.0,305.529541015625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9150171279907228,0.1715431958436966,0.1538377702236175,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9276583194732666,0.1778234094381332,0.1678483039140701,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.911625325679779,0.1698675453662872,0.1184792965650558,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8751335144042969,0.151008665561676,0.1425587683916092,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9014607667922974,0.1644247174263,0.7374535799026489,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3218994140625,290.0217590332031,1.0,0.2856803834438324,1.0,1.0,0.0,1.0,-1.5844682455062866,1.5844662189483645,2.0529446373984683e-06,1.2178573608398438,0.0,0.0,0.0,29.1733341217041,25.0,51.89073944091797,-0.0,305.529541015625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983487904071808,0.1751326024532318,0.1568845063447952,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9873930215835572,0.1818448156118393,0.1675529479980468,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9807751774787904,0.1734930127859115,0.1208693012595176,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9432318806648254,0.1547817438840866,0.1459297388792038,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.970044493675232,0.1672563850879669,0.7492319345474243,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3373718261719,290.0594177246094,1.0,0.2853561043739319,1.0,1.0,0.0,1.0,-1.608312964439392,1.6083108186721802,2.112160245815176e-06,1.2370833158493042,0.0,0.0,0.0,25.99102210998535,45.0,52.10635757446289,-0.0,308.503662109375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983487904071808,0.1751326024532318,0.1568845063447952,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9873930215835572,0.1818448156118393,0.1675529479980468,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9807751774787904,0.1734930127859115,0.1208693012595176,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9432318806648254,0.1547817438840866,0.1459297388792038,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.970044493675232,0.1672563850879669,0.7492319345474243,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3373718261719,290.0594177246094,1.0,0.2853561043739319,1.0,1.0,0.0,1.0,-1.608312964439392,1.6083108186721802,2.112160245815176e-06,1.2370833158493042,0.0,0.0,0.0,25.99102210998535,45.0,52.10635757446289,-0.0,308.503662109375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9835198521614076,0.1769874095916748,0.1585313230752945,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.986292600631714,0.1842699348926544,0.1686117351055145,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9808782339096068,0.1753770560026168,0.1221677511930465,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9440027475357056,0.1567486077547073,0.1477636843919754,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.969543159008026,0.1687500923871994,0.755810558795929,290.07476806640625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3461303710937,290.07769775390625,1.0,0.2886172831058502,1.0,1.0,0.0,1.0,-1.6237311363220217,1.6237289905548096,2.150340833395603e-06,1.248931884765625,0.0,0.0,0.0,26.46636199951172,45.0,51.75600814819336,-0.0,317.2946472167969,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.975824534893036,0.1788904517889022,0.1602417826652526,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.987448275089264,0.1863256841897964,0.1757207810878753,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9730911254882812,0.1773178875446319,0.123521514236927,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.93530535697937,0.1587789207696914,0.1496787816286087,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9604581594467164,0.1703049689531326,0.7627680897712708,290.0932312011719,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3539123535156,290.09625244140625,1.0,0.2939842343330383,1.0,1.0,0.0,1.0,-1.6510076522827148,1.651005506515503,2.219644557044376e-06,1.2704813480377195,0.0,0.0,0.0,27.6761417388916,65.0,51.821414947509766,-0.0,333.55035400390625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8809524774551392,0.1827316880226135,0.1639620959758758,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8934469223022461,0.1905131042003631,0.1799131035804748,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8784875273704529,0.1812608540058136,0.1264799237251281,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8479234576225281,0.162919595837593,0.1538665294647216,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8659358620643616,0.1734796017408371,0.7783218622207642,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3680114746094,290.13409423828125,1.0,0.3081819415092468,1.0,1.0,0.0,1.0,-1.6833499670028689,1.6833477020263672,2.303831934113987e-06,1.2962141036987305,0.0,0.0,0.0,36.11009216308594,85.0,52.10685729980469,-0.0,375.5274963378906,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8809524774551392,0.1827316880226135,0.1639620959758758,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8934469223022461,0.1905131042003631,0.1799131035804748,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8784875273704529,0.1812608540058136,0.1264799237251281,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8479234576225281,0.162919595837593,0.1538665294647216,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8659358620643616,0.1734796017408371,0.7783218622207642,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3680114746094,290.13409423828125,1.0,0.3081819415092468,1.0,1.0,0.0,1.0,-1.6833499670028689,1.6833477020263672,2.303831934113987e-06,1.2962141036987305,0.0,0.0,0.0,36.11009216308594,85.0,52.10685729980469,-0.0,375.5274963378906,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184388279914856,0.1866687387228012,0.1678856909275055,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8293514251708984,0.1949231028556823,0.1844644248485565,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.816537082195282,0.1853330284357071,0.1296200901269912,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7887099981307983,0.1672130674123764,0.1583232134580612,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8042809963226318,0.1767894178628921,0.7950699925422668,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38201904296875,290.17169189453125,1.0,0.326371818780899,1.0,1.0,0.0,1.0,-1.722753882408142,1.722751498222351,2.408768750683521e-06,1.327345848083496,0.0,0.0,0.0,47.99713516235352,73.0,52.16288757324219,-0.0,432.3832092285156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184388279914856,0.1866687387228012,0.1678856909275055,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8293514251708984,0.1949231028556823,0.1844644248485565,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.816537082195282,0.1853330284357071,0.1296200901269912,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7887099981307983,0.1672130674123764,0.1583232134580612,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8042809963226318,0.1767894178628921,0.7950699925422668,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38201904296875,290.17169189453125,1.0,0.326371818780899,1.0,1.0,0.0,1.0,-1.722753882408142,1.722751498222351,2.408768750683521e-06,1.327345848083496,0.0,0.0,0.0,47.99713516235352,73.0,52.16288757324219,-0.0,432.3832092285156,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053575754165649,0.1907149255275726,0.1716441363096237,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8171018958091736,0.1995196044445037,0.1889257133007049,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036011457443237,0.18953937292099,0.1326514631509781,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7767900824546814,0.1716590821743011,0.16265170276165,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7901847958564758,0.1802351921796798,0.8111353516578674,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.395751953125,290.2093505859375,1.0,0.33577361702919,1.0,1.0,0.0,1.0,-1.7607500553131104,1.7607475519180298,2.512683067834587e-06,1.3573615550994873,0.0,0.0,0.0,53.1309700012207,61.0,52.20823287963867,-0.0,470.6195068359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053575754165649,0.1907149255275726,0.1716441363096237,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8171018958091736,0.1995196044445037,0.1889257133007049,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036011457443237,0.18953937292099,0.1326514631509781,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7767900824546814,0.1716590821743011,0.16265170276165,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7901847958564758,0.1802351921796798,0.8111353516578674,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.395751953125,290.2093505859375,1.0,0.33577361702919,1.0,1.0,0.0,1.0,-1.7607500553131104,1.7607475519180298,2.512683067834587e-06,1.3573615550994873,0.0,0.0,0.0,53.1309700012207,61.0,52.20823287963867,-0.0,470.6195068359375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8170822262763977,0.1949265599250793,0.1753255426883697,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8289523124694824,0.2043269425630569,0.1933540254831314,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8156921863555908,0.1939267963171005,0.1356347501277923,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7898767590522766,0.1762993484735489,0.1669282913208007,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8017022013664246,0.1838599145412445,0.8268845677375793,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4096069335937,290.2469482421875,1.0,0.3397151827812195,1.0,1.0,0.0,1.0,-1.7981152534484863,1.7981126308441162,2.6173938749707304e-06,1.3868138790130615,0.0,0.0,0.0,52.53289794921875,49.0,52.17513656616211,-0.0,492.43463134765625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8170822262763977,0.1949265599250793,0.1753255426883697,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8289523124694824,0.2043269425630569,0.1933540254831314,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8156921863555908,0.1939267963171005,0.1356347501277923,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7898767590522766,0.1762993484735489,0.1669282913208007,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8017022013664246,0.1838599145412445,0.8268845677375793,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4096069335937,290.2469482421875,1.0,0.3397151827812195,1.0,1.0,0.0,1.0,-1.7981152534484863,1.7981126308441162,2.6173938749707304e-06,1.3868138790130615,0.0,0.0,0.0,52.53289794921875,49.0,52.17513656616211,-0.0,492.43463134765625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8296939730644226,0.1970997452735901,0.1771672368049621,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.8420418500900269,0.2068124264478683,0.1955832839012146,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8284473419189453,0.1961940228939056,0.1371313035488128,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8039295673370361,0.1786980330944061,0.1690779626369476,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8146621584892273,0.1857461035251617,0.8347901105880737,290.2630615234375,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4162292480469,290.2657470703125,1.0,0.3402050733566284,1.0,1.0,0.0,1.0,-1.8168740272521973,1.8168712854385376,2.670908770596725e-06,1.40158212184906,0.0,0.0,0.0,50.67927932739258,49.0,52.15475082397461,-0.0,498.8767700195313,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8475228548049927,0.1993167251348495,0.1790183931589126,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8609221577644348,0.2093506604433059,0.1978310048580169,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8463562726974487,0.198509395122528,0.1386381536722183,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8223761320114136,0.181148275732994,0.171244740486145,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8318405151367188,0.1876815557479858,0.8427658677101135,290.2818603515625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4228210449219,290.2845153808594,1.0,0.3399883508682251,1.0,1.0,0.0,1.0,-1.8357834815979004,1.8357808589935305,2.725491185628925e-06,1.4164572954177856,0.0,0.0,0.0,48.04310607910156,37.0,52.13426208496094,-0.0,503.0734252929688,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.910386562347412,0.2038813978433609,0.1827670782804489,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9281562566757202,0.2145853489637375,0.2024009823799133,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9093107581138612,0.2032852917909622,0.1416976749897003,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8819759488105774,0.1862048059701919,0.1756504476070404,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8912332057952881,0.1917011737823486,0.8590278029441833,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4361877441406,290.322021484375,1.0,0.3379641473293304,1.0,1.0,0.0,1.0,-1.874262809753418,1.8742599487304688,2.838528644133476e-06,1.4466922283172607,0.0,0.0,0.0,40.9013900756836,25.0,52.09804153442383,-0.0,506.1145935058594,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.910386562347412,0.2038813978433609,0.1827670782804489,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9281562566757202,0.2145853489637375,0.2024009823799133,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9093107581138612,0.2032852917909622,0.1416976749897003,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8819759488105774,0.1862048059701919,0.1756504476070404,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8912332057952881,0.1917011737823486,0.8590278029441833,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4361877441406,290.322021484375,1.0,0.3379641473293304,1.0,1.0,0.0,1.0,-1.874262809753418,1.8742599487304688,2.838528644133476e-06,1.4466922283172607,0.0,0.0,0.0,40.9013900756836,25.0,52.09804153442383,-0.0,506.1145935058594,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.992386519908905,0.208564281463623,0.1867125034332275,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9735235571861268,0.2207831442356109,0.1839172095060348,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.991860568523407,0.2082009017467498,0.1449246108531952,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9672718644142152,0.1914161443710327,0.1802969127893448,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9749106168746948,0.1958665400743484,0.8763894438743591,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4520568847656,290.36041259765625,1.0,0.3334006667137146,1.0,1.0,0.0,1.0,-1.8864781856536863,1.8864753246307373,2.875874997698702e-06,1.4569331407546997,0.0,0.0,0.0,34.87074279785156,45.0,52.56218719482422,-0.0,495.158935546875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.992386519908905,0.208564281463623,0.1867125034332275,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9735235571861268,0.2207831442356109,0.1839172095060348,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.991860568523407,0.2082009017467498,0.1449246108531952,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9672718644142152,0.1914161443710327,0.1802969127893448,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9749106168746948,0.1958665400743484,0.8763894438743591,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4520568847656,290.36041259765625,1.0,0.3334006667137146,1.0,1.0,0.0,1.0,-1.8864781856536863,1.8864753246307373,2.875874997698702e-06,1.4569331407546997,0.0,0.0,0.0,34.87074279785156,45.0,52.56218719482422,-0.0,495.158935546875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9918432235717772,0.2147685438394546,0.1918571293354034,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9786897301673888,0.2288810610771179,0.1926594674587249,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.991279363632202,0.2142695188522339,0.1488980799913406,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9667479395866394,0.1968071162700653,0.1853538304567337,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9726744294166564,0.2002615183591842,0.8958855867385864,290.3940124511719,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4814147949219,290.3969421386719,1.0,0.3379932641983032,1.0,1.0,0.0,1.0,-1.901448011398316,1.9014450311660769,2.9225054731796263e-06,1.46981942653656,0.0,0.0,0.0,35.93399810791016,65.0,51.633975982666016,-0.0,518.305908203125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9918432235717772,0.2147685438394546,0.1918571293354034,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9786897301673888,0.2288810610771179,0.1926594674587249,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.991279363632202,0.2142695188522339,0.1488980799913406,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9667479395866394,0.1968071162700653,0.1853538304567337,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9726744294166564,0.2002615183591842,0.8958855867385864,290.3940124511719,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4814147949219,290.3969421386719,1.0,0.3379932641983032,1.0,1.0,0.0,1.0,-1.901448011398316,1.9014450311660769,2.9225054731796263e-06,1.46981942653656,0.0,0.0,0.0,35.93399810791016,65.0,51.633975982666016,-0.0,518.305908203125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9962944388389589,0.2202768176794052,0.1966654807329177,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.979846179485321,0.2365915030241012,0.1947902143001556,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9962342381477356,0.2196670472621917,0.1529244184494018,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9733628034591676,0.2024497389793396,0.1906256377696991,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9773826599121094,0.2048829346895218,0.9163196086883544,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.502197265625,290.4331970214844,1.0,0.3513369858264923,1.0,1.0,0.0,1.0,-1.9814902544021609,1.9814870357513428,3.1666218092141207e-06,1.5302997827529907,0.0,0.0,0.0,38.03432083129883,85.0,51.56694793701172,-0.0,572.37646484375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9962944388389589,0.2202768176794052,0.1966654807329177,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.979846179485321,0.2365915030241012,0.1947902143001556,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9962342381477356,0.2196670472621917,0.1529244184494018,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9733628034591676,0.2024497389793396,0.1906256377696991,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9773826599121094,0.2048829346895218,0.9163196086883544,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.502197265625,290.4331970214844,1.0,0.3513369858264923,1.0,1.0,0.0,1.0,-1.9814902544021609,1.9814870357513428,3.1666218092141207e-06,1.5302997827529907,0.0,0.0,0.0,38.03432083129883,85.0,51.56694793701172,-0.0,572.37646484375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9825324416160583,0.222310721874237,0.199232667684555,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9888792037963868,0.2396132498979568,0.2146800011396408,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9820224046707152,0.2221083790063858,0.1546822786331176,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.956951916217804,0.2053296715021133,0.1933900266885757,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.960520327091217,0.2072377949953079,0.9271157383918762,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.50750732421875,290.4520568847656,1.0,0.3605776727199554,1.0,1.0,0.0,1.0,-2.0272984504699707,2.027295112609864,3.313001116111991e-06,1.5660622119903564,0.0,0.0,0.0,40.86198806762695,85.0,51.93006896972656,-0.0,616.5184326171875,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9448196887969972,0.2245239019393921,0.2013003677129745,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.969716250896454,0.2415324598550796,0.2281782925128936,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9447574019432068,0.2246512323617935,0.1565395593643188,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.9171504974365234,0.2082288712263107,0.1962736248970031,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.9199367165565492,0.2095932960510254,0.9383991956710817,290.4688720703125,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5058898925781,290.47149658203125,1.0,0.3709025979042053,1.0,1.0,0.0,1.0,-2.068807363510132,2.0688037872314453,3.4495640193199506e-06,1.5989792346954346,0.0,0.0,0.0,45.86317443847656,105.0,52.5931282043457,-0.0,665.7208862304688,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536694645881653,0.2292050719261169,0.2059631198644638,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8739834427833557,0.24613818526268,0.2328244745731353,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8543108105659485,0.2298644632101059,0.1605640351772308,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8349838852882385,0.2140210717916488,0.2023109197616577,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8356366157531738,0.2142690271139145,0.9620791673660278,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5059509277344,290.50946044921875,1.0,0.3918852806091308,1.0,1.0,0.0,1.0,-2.117074728012085,2.1170711517333984,3.610893600125564e-06,1.636483907699585,0.0,0.0,0.0,61.98096084594727,123.0,52.4360466003418,-0.0,764.9583129882812,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
