time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386280,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536694645881653,0.2292050719261169,0.2059631198644638,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8739834427833557,0.24613818526268,0.2328244745731353,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8543108105659485,0.2298644632101059,0.1605640351772308,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8349838852882385,0.2140210717916488,0.2023109197616577,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8356366157531738,0.2142690271139145,0.9620791673660278,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5059509277344,290.50946044921875,1.0,0.3918852806091308,1.0,1.0,0.0,1.0,-2.117074728012085,2.1170711517333984,3.610893600125564e-06,1.636483907699585,0.0,0.0,0.0,61.98096084594727,123.0,52.4360466003418,-0.0,764.9583129882812,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8082080483436584,0.2341624498367309,0.2109338641166687,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8266068696975708,0.2515856623649597,0.2384142577648162,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.809353768825531,0.235286608338356,0.1647606790065765,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7908575534820557,0.2199292033910751,0.2084691226482391,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7901265621185303,0.2190423160791397,0.9862263798713684,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.511962890625,290.54705810546875,1.0,0.4134118258953094,1.0,1.0,0.0,1.0,-2.1711955070495605,2.171191692352295,3.796664941546624e-06,1.678619623184204,0.0,0.0,0.0,78.98728942871094,111.0,52.27655029296875,-0.0,876.2265014648438,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8082080483436584,0.2341624498367309,0.2109338641166687,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8266068696975708,0.2515856623649597,0.2384142577648162,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.809353768825531,0.235286608338356,0.1647606790065765,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7908575534820557,0.2199292033910751,0.2084691226482391,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7901265621185303,0.2190423160791397,0.9862263798713684,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.511962890625,290.54705810546875,1.0,0.4134118258953094,1.0,1.0,0.0,1.0,-2.1711955070495605,2.171191692352295,3.796664941546624e-06,1.678619623184204,0.0,0.0,0.0,78.98728942871094,111.0,52.27655029296875,-0.0,876.2265014648438,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7988420724868774,0.2392859756946563,0.2156922221183776,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8181301951408386,0.2574617564678192,0.2440767586231231,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004999756813049,0.2408618181943893,0.1687779575586319,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7831215262413025,0.2259560972452163,0.2143436074256897,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810720205307007,0.2239246815443039,1.008981466293335,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5202331542969,290.5846862792969,1.0,0.4251361787319183,1.0,1.0,0.0,1.0,-2.222926378250122,2.2229223251342773,3.97893109038705e-06,1.71890389919281,0.0,0.0,0.0,86.17942810058594,99.0,52.20018768310547,-0.0,953.2435913085938,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7988420724868774,0.2392859756946563,0.2156922221183776,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8181301951408386,0.2574617564678192,0.2440767586231231,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004999756813049,0.2408618181943893,0.1687779575586319,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7831215262413025,0.2259560972452163,0.2143436074256897,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810720205307007,0.2239246815443039,1.008981466293335,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5202331542969,290.5846862792969,1.0,0.4251361787319183,1.0,1.0,0.0,1.0,-2.222926378250122,2.2229223251342773,3.97893109038705e-06,1.71890389919281,0.0,0.0,0.0,86.17942810058594,99.0,52.20018768310547,-0.0,953.2435913085938,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8090015649795532,0.2446010559797287,0.22034353017807,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8281298279762268,0.2636781334877014,0.2497923970222473,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110633492469788,0.2466276288032531,0.1727088391780853,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7945343852043152,0.2321578711271286,0.2200815379619598,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7911453247070312,0.2289738059043884,1.0310516357421875,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.530029296875,290.6221923828125,1.0,0.4312477111816406,1.0,1.0,0.0,1.0,-2.273503541946411,2.273499250411988,4.161417564318981e-06,1.758217692375183,0.0,0.0,0.0,86.02108764648438,87.0,52.096412658691406,-0.0,1003.9024658203124,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8090015649795532,0.2446010559797287,0.22034353017807,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8281298279762268,0.2636781334877014,0.2497923970222473,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110633492469788,0.2466276288032531,0.1727088391780853,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7945343852043152,0.2321578711271286,0.2200815379619598,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7911453247070312,0.2289738059043884,1.0310516357421875,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.530029296875,290.6221923828125,1.0,0.4312477111816406,1.0,1.0,0.0,1.0,-2.273503541946411,2.273499250411988,4.161417564318981e-06,1.758217692375183,0.0,0.0,0.0,86.02108764648438,87.0,52.096412658691406,-0.0,1003.9024658203124,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.818851113319397,0.2473282366991043,0.2226611375808715,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8381686806678772,0.2668921947479248,0.2526804208755493,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8210522532463074,0.2495837807655334,0.1746697425842285,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8055204153060913,0.2353307604789734,0.222941979765892,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8014587759971619,0.2315677851438522,1.0420347452163696,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5353088378906,290.6408996582031,1.0,0.4328792095184326,1.0,1.0,0.0,1.0,-2.298740863800049,2.298736572265625,4.254071427567396e-06,1.7778184413909912,0.0,0.0,0.0,84.05182647705078,87.0,52.05360412597656,-0.0,1022.513427734375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8314610719680786,0.2500980496406555,0.224983274936676,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.8516567349433899,0.2701665461063385,0.2555914223194122,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.833893895149231,0.2525863945484161,0.1766364574432373,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8191187381744385,0.2385508716106414,0.2258105278015136,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8147084712982178,0.2342075109481811,1.0530496835708618,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5407409667969,290.6596069335937,1.0,0.4338753521442413,1.0,1.0,0.0,1.0,-2.3240668773651123,2.3240625858306885,4.348116362962173e-06,1.7974783182144165,0.0,0.0,0.0,81.18190002441406,75.0,52.016021728515625,-0.0,1037.986572265625,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8688527941703796,0.2557594776153564,0.2296601831912994,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922380208969116,0.2768822312355041,0.2614929974079132,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8720765113830566,0.2587281465530395,0.1806046515703201,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8564881086349487,0.2451329529285431,0.2315986454486847,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8505463004112244,0.2396245300769806,1.075303554534912,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.6969909667969,1.0,0.4345332086086273,1.0,1.0,0.0,1.0,-2.3752269744873047,2.3752224445343018,4.541340786090586e-06,1.837166428565979,0.0,0.0,0.0,73.3954086303711,63.0,51.956302642822266,-0.0,1062.0062255859375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8688527941703796,0.2557594776153564,0.2296601831912994,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922380208969116,0.2768822312355041,0.2614929974079132,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.8720765113830566,0.2587281465530395,0.1806046515703201,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8564881086349487,0.2451329529285431,0.2315986454486847,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8505463004112244,0.2396245300769806,1.075303554534912,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5520324707031,290.6969909667969,1.0,0.4345332086086273,1.0,1.0,0.0,1.0,-2.3752269744873047,2.3752224445343018,4.541340786090586e-06,1.837166428565979,0.0,0.0,0.0,73.3954086303711,63.0,51.956302642822266,-0.0,1062.0062255859375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9369678497314452,0.2615713477134704,0.2343997061252594,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9648748636245728,0.28380087018013,0.267511636018753,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9415314793586732,0.2650433778762817,0.1846367865800857,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.923007309436798,0.2518984079360962,0.2374818325042724,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9139475226402284,0.2452194541692733,1.0979852676391602,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5635986328125,290.7343444824219,1.0,0.434114545583725,1.0,1.0,0.0,1.0,-2.4273102283477783,2.4273056983947754,4.742502824228723e-06,1.8775410652160645,0.0,0.0,0.0,63.69684982299805,51.0,51.91303253173828,-0.0,1079.9310302734375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9369678497314452,0.2615713477134704,0.2343997061252594,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9648748636245728,0.28380087018013,0.267511636018753,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9415314793586732,0.2650433778762817,0.1846367865800857,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.923007309436798,0.2518984079360962,0.2374818325042724,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9139475226402284,0.2452194541692733,1.0979852676391602,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5635986328125,290.7343444824219,1.0,0.434114545583725,1.0,1.0,0.0,1.0,-2.4273102283477783,2.4273056983947754,4.742502824228723e-06,1.8775410652160645,0.0,0.0,0.0,63.69684982299805,51.0,51.91303253173828,-0.0,1079.9310302734375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.9968430995941162,0.2666715085506439,0.2386897653341293,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.9984239339828492,0.2905996143817901,0.2530103623867035,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.9986366629600524,0.2706027626991272,0.1870400309562683,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76519775390625,0.9879695177078248,0.2578565776348114,0.2428013682365417,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651672363281,0.9797799587249756,0.2501590847969055,1.1186702251434326,290.7655944824219,289.1058959960937,290.7984619140625,289.1441345214844,290.7976379394531,297.5753479003906,290.7675476074219,1.0,0.4321882426738739,1.0,1.0,0.0,1.0,-2.450756072998047,2.450751304626465,4.835937943425961e-06,1.896454095840454,0.0,0.0,0.0,57.25907897949219,51.0,52.39748764038086,-0.0,1078.823486328125,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.998528003692627,0.2674591243267059,0.2382506430149078,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9980649352073668,0.291883647441864,0.2504021823406219,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.9980649352073668,0.271516352891922,0.184946209192276,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.9912389516830444,0.2587640285491943,0.2436473816633224,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.9831796288490297,0.250910997390747,1.1219873428344729,290.77081298828125,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5780944824219,290.7726745605469,1.0,0.4315384328365326,1.0,1.0,0.0,1.0,-2.448351621627808,2.4483468532562256,4.826560598303331e-06,1.8946446180343628,0.0,0.0,0.0,56.87866973876953,71.0,52.45584487915039,-0.0,1075.068115234375,1.0,283.1597900390625,287.8421936035156,290.38995361328125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.488415938772454e-22,-4.744207969386227e-22,-4.744207969386227e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.9976989030838012,0.2713504731655121,0.2355105578899383,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.9976989030838012,0.2977069020271301,0.2480039596557617,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4420166015625,0.9976989030838012,0.2759574055671692,0.1831748783588409,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4423828125,0.997200608253479,0.2627847790718078,0.2474916875362396,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.9890910983085632,0.2542462646961212,1.1371302604675293,290.39501953125,289.07293701171875,290.8250427246094,289.15777587890625,290.8242492675781,297.5934753417969,290.0057678222656,1.0,0.4344284236431122,1.0,1.0,0.0,1.0,-2.4625167846679688,2.4625120162963867,4.881303084403044e-06,1.904970645904541,0.9616405367851256,0.9616405367851256,0.0,57.03957748413086,71.0,5472.36328125,-0.0,1091.919677734375,1.0,283.19903564453125,290.4972839355469,290.52801513671875,291.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,1815.115478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7461059093475342,0.746121883392334,1.357622352315957e-07,4.019552230834961,4.019540786743164,1.13395963126095e-05,0.0,0.0,-0.0,4235.98828125,0.0,16.41049575805664,1813.4990234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387240,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.9982285499572754,0.2688976526260376,0.2388797402381897,297.6274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.9982285499572754,0.2981014549732208,0.251551866531372,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1514892578125,0.9982285499572754,0.2749674916267395,0.1857953518629074,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1522827148437,0.9956573843955994,0.2620504200458526,0.2488995641469955,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9869755506515504,0.2531197667121887,1.1418542861938477,288.1254272460937,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.5655517578125,288.0015563964844,1.0,0.4380476772785187,1.0,1.0,0.0,1.0,-2.481334686279297,2.481329679489136,4.9559907893126365e-06,1.91945230960846,0.9314775466918944,0.9314775466918944,0.0,58.06016540527344,91.0,12046.4013671875,-0.0,1117.796875,1.0,283.1881408691406,288.0181884765625,291.3778686523437,292.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,1699.2557373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8265979290008545,0.826600193977356,4.9783540845282914e-08,4.258055210113525,4.258045196533203,9.852906259766314e-06,0.0,0.0,-0.0,4253.8251953125,0.0,17.880714416503906,1894.3487548828125,0.0,0.0,0.2158107906579971,1.0,0.0,3.0,1.0,0.0
12387300,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583068847656,0.9767692685127258,0.2621747553348541,0.2391627579927444,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560485839844,0.9990000128746032,0.2951488792896271,0.2747255563735962,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.98447847366333,0.2703898251056671,0.1910307854413986,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3589172363281,0.9709211587905884,0.2589488625526428,0.2470921725034713,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36004638671875,0.9593170881271362,0.249470055103302,1.1310166120529177,287.3497619628906,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.5008544921875,287.3060302734375,1.0,0.4436126053333282,1.0,1.0,0.0,1.0,-2.500591278076172,2.5005862712860107,5.033807155996328e-06,1.9346753358840945,0.9122872948646544,0.9122872948646544,0.0,61.724609375,91.0,15109.6552734375,-0.0,1155.8321533203125,1.0,283.1734924316406,286.6853942871094,292.31982421875,292.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,3161.447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.043661892414093,1.0,0.0,0.0,1.102993130683899,1.1029952764511108,8.141758911506258e-08,4.265671253204346,4.265661716461182,9.788085662876256e-06,0.0,0.0,-0.0,4459.3251953125,0.0,42.03915023803711,1895.4027099609373,0.0,0.0,0.2811824083328247,1.0,0.0,3.0,1.0,0.0
12387360,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.891355574131012,0.2561509609222412,0.2338640093803405,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.9317718744277954,0.2903534770011902,0.2778977155685425,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9017422795295716,0.2658487856388092,0.1881330162286758,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8893143534660339,0.2558618783950805,0.2446293532848358,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.877693235874176,0.2456856817007064,1.1165450811386108,286.9857177734375,288.9434814453125,290.8766784667969,289.1826171875,290.8758544921875,297.43475341796875,286.9548034667969,1.0,0.4480281472206116,1.0,1.0,0.0,1.0,-2.474275827407837,2.474271059036255,4.93031757287099e-06,1.91527259349823,0.8961898684501648,0.8961898684501648,0.0,72.7623291015625,111.0,17017.716796875,-0.0,1171.636474609375,1.0,283.1627197265625,286.3258056640625,293.2027893066406,293.9544372558594,293.1499938964844,293.1499938964844,283.1499938964844,4848.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1892426162958145,1.0,0.0,0.0,1.3396581411361694,1.3396613597869873,1.1976140967817628e-07,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,4739.8515625,0.0,75.80082702636719,1895.4361572265625,0.0,0.0,0.3363839089870453,1.0,0.0,3.0,1.0,0.0
12387420,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.8077597618103027,0.2480672150850296,0.2263204306364059,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477600097656,0.8418550491333008,0.2837563753128052,0.2716677784919739,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.819027304649353,0.2594902515411377,0.1837443262338638,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.8104400038719177,0.2513291835784912,0.240720123052597,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.7979788780212402,0.2394947856664657,1.090906858444214,286.5458068847656,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3365783691406,286.5293273925781,1.0,0.4562159478664398,1.0,1.0,0.0,1.0,-2.4169957637786865,2.4169909954071045,4.70431950816419e-06,1.87061870098114,0.8610290288925171,0.8610290288925171,0.0,93.86736297607422,99.0,19052.6171875,-0.0,1192.6490478515625,1.0,283.1528015136719,285.9178466796875,293.5937194824219,294.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,8290.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509118378162384,1.0,0.0,0.0,1.6773016452789309,1.677306890487671,1.8772226439978112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.5244140625,0.0,151.14657592773438,1895.4371337890625,0.0,535.6988525390625,0.4225462079048157,1.0,0.0,3.0,1.0,0.0
12387480,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.8077597618103027,0.2480672150850296,0.2263204306364059,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5477600097656,0.8418550491333008,0.2837563753128052,0.2716677784919739,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.819027304649353,0.2594902515411377,0.1837443262338638,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.8104400038719177,0.2513291835784912,0.240720123052597,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.7979788780212402,0.2394947856664657,1.090906858444214,286.5458068847656,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3365783691406,286.5293273925781,1.0,0.4562159478664398,1.0,1.0,0.0,1.0,-2.4169957637786865,2.4169909954071045,4.70431950816419e-06,1.87061870098114,0.8610290288925171,0.8610290288925171,0.0,93.86736297607422,99.0,19052.6171875,-0.0,1192.6490478515625,1.0,283.1528015136719,285.9178466796875,293.5937194824219,294.9706726074219,293.1499938964844,293.1499938964844,283.1499938964844,8290.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509118378162384,1.0,0.0,0.0,1.6773016452789309,1.677306890487671,1.8772226439978112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.5244140625,0.0,151.14657592773438,1895.4371337890625,0.0,535.6988525390625,0.4225462079048157,1.0,0.0,3.0,1.0,0.0
12387540,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105163574219,0.7854230403900146,0.2438790947198867,0.2220852524042129,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.8221405744552612,0.2805155813694,0.2681836783885956,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.7983592748641968,0.2561686038970947,0.1811576038599014,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104248046875,0.7905361652374268,0.2490369230508804,0.2383355349302292,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.7762763500213623,0.235488086938858,1.071903109550476,286.3088073730469,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.27978515625,286.30035400390625,1.0,0.4551566839218139,1.0,1.0,0.0,1.0,-2.3789055347442627,2.37890100479126,4.5570527618110646e-06,1.840914487838745,0.8247857093811035,0.8247857093811035,0.0,100.03759765625,87.0,20054.001953125,-0.0,1173.9915771484375,1.0,283.15045166015625,285.6997985839844,292.9205322265625,294.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,11884.4306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653357207775116,1.0,0.0,0.0,1.89630937576294,1.896316170692444,2.399450238499412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.970703125,0.0,223.4241180419922,1895.4371337890625,0.0,1263.9097900390625,0.4783038794994354,1.0,0.0,3.0,1.0,0.0
12387600,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3105163574219,0.7854230403900146,0.2438790947198867,0.2220852524042129,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.8221405744552612,0.2805155813694,0.2681836783885956,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3102722167969,0.7983592748641968,0.2561686038970947,0.1811576038599014,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104248046875,0.7905361652374268,0.2490369230508804,0.2383355349302292,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31072998046875,0.7762763500213623,0.235488086938858,1.071903109550476,286.3088073730469,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.27978515625,286.30035400390625,1.0,0.4551566839218139,1.0,1.0,0.0,1.0,-2.3789055347442627,2.37890100479126,4.5570527618110646e-06,1.840914487838745,0.8247857093811035,0.8247857093811035,0.0,100.03759765625,87.0,20054.001953125,-0.0,1173.9915771484375,1.0,283.15045166015625,285.6997985839844,292.9205322265625,294.49664306640625,293.1499938964844,293.1499938964844,283.1499938964844,11884.4306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653357207775116,1.0,0.0,0.0,1.89630937576294,1.896316170692444,2.399450238499412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.970703125,0.0,223.4241180419922,1895.4371337890625,0.0,1263.9097900390625,0.4783038794994354,1.0,0.0,3.0,1.0,0.0
12387660,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7870939373970032,0.2417792826890945,0.2197642624378204,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8248713612556458,0.2792805135250091,0.2665627300739288,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.8009028434753418,0.2546936273574829,0.1798159033060073,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.7938144207000732,0.2482491582632064,0.2372291535139084,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7775542736053467,0.2330730706453323,1.059258222579956,286.2016296386719,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2483825683594,286.19854736328125,1.0,0.4499238729476928,1.0,1.0,0.0,1.0,-2.3560287952423096,2.3560245037078857,4.4697408156935126e-06,1.8230540752410889,0.7886647582054138,0.7886647582054138,0.0,97.26323699951172,75.0,20446.42578125,-0.0,1136.9600830078125,1.0,283.1500549316406,285.6018371582031,292.4059753417969,293.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,15072.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836361289024353,1.0,0.0,0.0,1.9990466833114624,1.9990546703338623,2.666485841018585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.921875,0.0,269.3861694335937,1895.4371337890625,0.0,1484.0831298828125,0.5067527890205383,1.0,0.0,3.0,1.0,0.0
12387720,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022705078125,0.7870939373970032,0.2417792826890945,0.2197642624378204,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20196533203125,0.8248713612556458,0.2792805135250091,0.2665627300739288,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021484375,0.8009028434753418,0.2546936273574829,0.1798159033060073,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20220947265625,0.7938144207000732,0.2482491582632064,0.2372291535139084,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20233154296875,0.7775542736053467,0.2330730706453323,1.059258222579956,286.2016296386719,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2483825683594,286.19854736328125,1.0,0.4499238729476928,1.0,1.0,0.0,1.0,-2.3560287952423096,2.3560245037078857,4.4697408156935126e-06,1.8230540752410889,0.7886647582054138,0.7886647582054138,0.0,97.26323699951172,75.0,20446.42578125,-0.0,1136.9600830078125,1.0,283.1500549316406,285.6018371582031,292.4059753417969,293.9291076660156,293.1499938964844,293.1499938964844,283.1499938964844,15072.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836361289024353,1.0,0.0,0.0,1.9990466833114624,1.9990546703338623,2.666485841018585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.921875,0.0,269.3861694335937,1895.4371337890625,0.0,1484.0831298828125,0.5067527890205383,1.0,0.0,3.0,1.0,0.0
12387780,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.801683783531189,0.2408073246479034,0.2184050679206848,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.8397777080535889,0.2791773378849029,0.26594939827919,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8159575462341309,0.2542667984962463,0.1791494041681289,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8097165822982788,0.2483608424663543,0.2368616759777069,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.7913651466369629,0.2316520363092422,1.050553798675537,286.1804504394531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2312927246094,286.1811218261719,1.0,0.4424649775028229,1.0,1.0,0.0,1.0,-2.341954231262207,2.341949701309204,4.416437150212005e-06,1.8120521306991573,0.7535079121589661,0.7535079121589661,0.0,90.02388763427734,63.0,20449.57421875,-0.0,1092.4207763671875,1.0,283.1500244140625,285.5840148925781,292.1965026855469,293.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,17611.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670615553855896,1.0,0.0,0.0,2.006497859954834,2.0065064430236816,2.6864009328164684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.05224609375,0.0,282.3890380859375,1895.4371337890625,0.0,1387.0247802734375,0.5129925012588501,1.0,0.0,3.0,1.0,0.0
12387840,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.801683783531189,0.2408073246479034,0.2184050679206848,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803894042969,0.8397777080535889,0.2791773378849029,0.26594939827919,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8159575462341309,0.2542667984962463,0.1791494041681289,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.8097165822982788,0.2483608424663543,0.2368616759777069,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1803283691406,0.7913651466369629,0.2316520363092422,1.050553798675537,286.1804504394531,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2312927246094,286.1811218261719,1.0,0.4424649775028229,1.0,1.0,0.0,1.0,-2.341954231262207,2.341949701309204,4.416437150212005e-06,1.8120521306991573,0.7535079121589661,0.7535079121589661,0.0,90.02388763427734,63.0,20449.57421875,-0.0,1092.4207763671875,1.0,283.1500244140625,285.5840148925781,292.1965026855469,293.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,17611.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670615553855896,1.0,0.0,0.0,2.006497859954834,2.0065064430236816,2.6864009328164684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.05224609375,0.0,282.3890380859375,1895.4371337890625,0.0,1387.0247802734375,0.5129925012588501,1.0,0.0,3.0,1.0,0.0
12387900,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8130810260772705,0.2406535148620605,0.2180035561323166,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.8516325354576111,0.2794604897499084,0.2659378349781036,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.8270837068557739,0.2543694674968719,0.1790190935134887,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.193603515625,0.8212414383888245,0.2487054169178009,0.236920490860939,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1935119628906,0.802595853805542,0.23126021027565,1.0474951267242432,286.1939392089844,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.2267761230469,286.1960754394531,1.0,0.4382908642292022,1.0,1.0,0.0,1.0,-2.3376946449279785,2.3376903533935547,4.400350007927045e-06,1.8087103366851809,0.7365032434463501,0.7365032434463501,0.0,85.37894439697266,63.0,20346.712890625,-0.0,1069.26806640625,1.0,283.1499938964844,285.59747314453125,292.1656494140625,293.58270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18599.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660146951675415,1.0,0.0,0.0,1.9825468063354488,1.9825553894042969,2.622649901695695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.88720703125,0.0,278.1096496582031,1895.4371337890625,0.0,1311.562744140625,0.5096893310546875,1.0,0.0,3.0,1.0,0.0
12387960,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.8267121315002441,0.2406837493181228,0.2177594304084777,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.8670477271080017,0.2799287736415863,0.2660931050777435,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.8411223888397217,0.2546485364437103,0.1790051907300949,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.8353759050369263,0.2492160946130752,0.2371248304843902,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.8164550065994263,0.2310510873794555,1.0452070236206057,286.2203063964844,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2243347167969,286.22369384765625,1.0,0.4339559972286224,1.0,1.0,0.0,1.0,-2.3350656032562256,2.3350610733032227,4.390414233057527e-06,1.8066359758377075,0.7199721932411194,0.7199721932411194,0.0,80.2773666381836,51.0,20190.005859375,-0.0,1046.1287841796875,1.0,283.1499938964844,285.6227111816406,292.161376953125,293.5547790527344,293.1499938964844,293.1499938964844,283.1499938964844,19399.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500311493873596,1.0,0.0,0.0,1.944743633270264,1.9447520971298216,2.523586033476022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.0126953125,0.0,268.4910583496094,1895.4371337890625,0.0,1240.948486328125,0.5031790137290955,1.0,0.0,3.0,1.0,0.0
12388020,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8658720850944519,0.2412084192037582,0.2176746129989624,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.912397027015686,0.2813306450843811,0.2668297588825226,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028869628906,0.8827717900276184,0.2556527853012085,0.1792772710323333,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8767828941345215,0.2506642341613769,0.2379176467657089,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.8539900779724121,0.2311000376939773,1.042649745941162,286.3037414550781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22442626953125,286.30908203125,1.0,0.4250603020191192,1.0,1.0,0.0,1.0,-2.3340513706207275,2.3340468406677246,4.386497494124342e-06,1.805787444114685,0.6885283589363098,0.6885283589363098,0.0,69.15290069580078,39.0,19751.65234375,-0.0,1000.8057861328124,1.0,283.1499938964844,285.7008056640625,292.1872253417969,293.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,20479.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333663463592529,1.0,0.0,0.0,1.8405243158340447,1.8405324220657349,2.260354108329921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.57177734375,0.0,239.3067779541016,1895.4371337890625,0.0,1129.854248046875,0.4835322797298431,1.0,0.0,3.0,1.0,0.0
12388080,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8658720850944519,0.2412084192037582,0.2176746129989624,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3031921386719,0.912397027015686,0.2813306450843811,0.2668297588825226,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028869628906,0.8827717900276184,0.2556527853012085,0.1792772710323333,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028259277344,0.8767828941345215,0.2506642341613769,0.2379176467657089,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.8539900779724121,0.2311000376939773,1.042649745941162,286.3037414550781,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.22442626953125,286.30908203125,1.0,0.4250603020191192,1.0,1.0,0.0,1.0,-2.3340513706207275,2.3340468406677246,4.386497494124342e-06,1.805787444114685,0.6885283589363098,0.6885283589363098,0.0,69.15290069580078,39.0,19751.65234375,-0.0,1000.8057861328124,1.0,283.1499938964844,285.7008056640625,292.1872253417969,293.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,20479.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333663463592529,1.0,0.0,0.0,1.8405243158340447,1.8405324220657349,2.260354108329921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.57177734375,0.0,239.3067779541016,1895.4371337890625,0.0,1129.854248046875,0.4835322797298431,1.0,0.0,3.0,1.0,0.0
12388140,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.93894225358963,0.2422464191913604,0.2180477976799011,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.9886505007743835,0.2832664847373962,0.2680556178092956,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.9595699906349182,0.2571503221988678,0.179890751838684,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.9533506631851196,0.2525892853736877,0.2391548603773117,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.9230762124061584,0.2316676825284958,1.0424052476882937,286.417236328125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2294006347656,286.4237670898437,1.0,0.4161060154438019,1.0,1.0,0.0,1.0,-2.337240219116211,2.337235927581787,4.39842369814869e-06,1.808236718177796,0.6595110297203064,0.6595110297203064,0.0,57.335693359375,57.0,19193.921875,-0.0,957.37890625,1.0,283.1499938964844,285.8048400878906,292.2190856933594,293.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,20968.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209368705749512,1.0,0.0,0.0,1.716029405593872,1.7160369157791138,1.964910723017965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.90625,0.0,205.0947723388672,1895.4371337890625,0.0,1051.4901123046875,0.4591343402862549,1.0,0.0,3.0,1.0,0.0
12388200,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159545898437,0.93894225358963,0.2422464191913604,0.2180477976799011,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41656494140625,0.9886505007743835,0.2832664847373962,0.2680556178092956,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.41619873046875,0.9595699906349182,0.2571503221988678,0.179890751838684,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4161376953125,0.9533506631851196,0.2525892853736877,0.2391548603773117,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.415771484375,0.9230762124061584,0.2316676825284958,1.0424052476882937,286.417236328125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2294006347656,286.4237670898437,1.0,0.4161060154438019,1.0,1.0,0.0,1.0,-2.337240219116211,2.337235927581787,4.39842369814869e-06,1.808236718177796,0.6595110297203064,0.6595110297203064,0.0,57.335693359375,57.0,19193.921875,-0.0,957.37890625,1.0,283.1499938964844,285.8048400878906,292.2190856933594,293.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,20968.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209368705749512,1.0,0.0,0.0,1.716029405593872,1.7160369157791138,1.964910723017965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.90625,0.0,205.0947723388672,1895.4371337890625,0.0,1051.4901123046875,0.4591343402862549,1.0,0.0,3.0,1.0,0.0
