time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.9566810131072998,0.2436562627553939,0.2191666960716247,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.9990000128746032,0.2858285903930664,0.2677406668663025,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.9761184453964232,0.2590031623840332,0.1810711920261383,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.971057951450348,0.2548637986183166,0.2411511987447738,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9406480193138124,0.232615128159523,1.0459100008010864,286.549560546875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.23779296875,286.5570983886719,1.0,0.4170699715614319,1.0,1.0,0.0,1.0,-2.346902370452881,2.346897840499878,4.434476068126969e-06,1.8155553340911863,0.6330723166465759,0.6330723166465759,0.0,55.80696868896485,77.0,18578.529296875,-0.0,961.0259399414062,1.0,283.1499938964844,285.9239196777344,292.24053955078125,293.53173828125,293.1499938964844,293.1499938964844,283.1499938964844,21031.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102099418640137,1.0,0.0,0.0,1.5877574682235718,1.5877645015716553,1.6821383042042728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.53662109375,0.0,172.4819793701172,1895.4371337890625,0.0,987.1253051757812,0.4337306022644043,1.0,0.0,3.0,1.0,0.0
12388320,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.548095703125,0.9566810131072998,0.2436562627553939,0.2191666960716247,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.9990000128746032,0.2858285903930664,0.2677406668663025,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.9761184453964232,0.2590031623840332,0.1810711920261383,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.971057951450348,0.2548637986183166,0.2411511987447738,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5478820800781,0.9406480193138124,0.232615128159523,1.0459100008010864,286.549560546875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.23779296875,286.5570983886719,1.0,0.4170699715614319,1.0,1.0,0.0,1.0,-2.346902370452881,2.346897840499878,4.434476068126969e-06,1.8155553340911863,0.6330723166465759,0.6330723166465759,0.0,55.80696868896485,77.0,18578.529296875,-0.0,961.0259399414062,1.0,283.1499938964844,285.9239196777344,292.24053955078125,293.53173828125,293.1499938964844,293.1499938964844,283.1499938964844,21031.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102099418640137,1.0,0.0,0.0,1.5877574682235718,1.5877645015716553,1.6821383042042728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.53662109375,0.0,172.4819793701172,1895.4371337890625,0.0,987.1253051757812,0.4337306022644043,1.0,0.0,3.0,1.0,0.0
12388380,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.9153571128845216,0.245306447148323,0.220799446105957,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.9710714221000672,0.288354218006134,0.2728684246540069,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69549560546875,0.9374743700027466,0.2610944807529449,0.1826477199792862,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.9321582913398744,0.2573763430118561,0.2436832636594772,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949768066406,0.8998884558677673,0.2338194251060485,1.0520579814910889,286.6966857910156,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2464599609375,286.7042541503906,1.0,0.4248159527778625,1.0,1.0,0.0,1.0,-2.36580228805542,2.365797996520996,4.506047389440937e-06,1.8302001953125,0.6094334721565247,0.6094334721565247,0.0,61.77851867675781,97.0,17965.9375,-0.0,1005.54833984375,1.0,283.1499938964844,286.052490234375,292.2537841796875,293.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20823.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993786454200745,1.0,0.0,0.0,1.4668700695037842,1.4668766260147097,1.4357429733991014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.41943359375,0.0,144.64572143554688,1895.4371337890625,0.0,925.3460083007812,0.4097920954227447,1.0,0.0,3.0,1.0,0.0
12388440,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6951904296875,0.9153571128845216,0.245306447148323,0.220799446105957,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.9710714221000672,0.288354218006134,0.2728684246540069,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69549560546875,0.9374743700027466,0.2610944807529449,0.1826477199792862,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954345703125,0.9321582913398744,0.2573763430118561,0.2436832636594772,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949768066406,0.8998884558677673,0.2338194251060485,1.0520579814910889,286.6966857910156,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2464599609375,286.7042541503906,1.0,0.4248159527778625,1.0,1.0,0.0,1.0,-2.36580228805542,2.365797996520996,4.506047389440937e-06,1.8302001953125,0.6094334721565247,0.6094334721565247,0.0,61.77851867675781,97.0,17965.9375,-0.0,1005.54833984375,1.0,283.1499938964844,286.052490234375,292.2537841796875,293.5105285644531,293.1499938964844,293.1499938964844,283.1499938964844,20823.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993786454200745,1.0,0.0,0.0,1.4668700695037842,1.4668766260147097,1.4357429733991014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.41943359375,0.0,144.64572143554688,1895.4371337890625,0.0,925.3460083007812,0.4097920954227447,1.0,0.0,3.0,1.0,0.0
12388500,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691650390625,0.8891884088516235,0.2461901158094406,0.2217469662427902,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698974609375,0.943632185459137,0.2896222472190857,0.2742539048194885,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694702148437,0.908583641052246,0.2622008919715881,0.183538869023323,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.9041026830673218,0.258693516254425,0.2450885027647018,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689208984375,0.8747770190238953,0.2344858348369598,1.0558114051818848,286.77069091796875,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.25079345703125,286.7783203125,1.0,0.4304286539554596,1.0,1.0,0.0,1.0,-2.3773908615112305,2.3773863315582275,4.550194717012346e-06,1.8391622304916384,0.5986452698707581,0.5986452698707581,0.0,66.77674102783203,97.0,17666.8046875,-0.0,1037.5511474609375,1.0,283.1499938964844,286.1161804199219,292.2593078613281,293.4985656738281,293.1499938964844,293.1499938964844,283.1499938964844,20663.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937666296958923,1.0,0.0,0.0,1.411162495613098,1.4111688137054443,1.3287628064517778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.01708984375,0.0,132.80938720703125,1895.4371337890625,0.0,894.6860961914062,0.3988117575645447,1.0,0.0,3.0,1.0,0.0
12388560,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.8634656071662903,0.2470952123403549,0.2227659225463867,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423767089844,0.9128198623657228,0.2909418046474457,0.2757053673267364,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8419494628906,0.881915807723999,0.2633307874202728,0.1844868808984756,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.8780437707901001,0.2600343525409698,0.246570885181427,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414306640625,0.8498435020446777,0.2351771891117096,1.0599381923675537,286.8431396484375,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.255126953125,286.8506164550781,1.0,0.4368149638175964,1.0,1.0,0.0,1.0,-2.388234853744507,2.388230085372925,4.591709966916824e-06,1.8475490808486936,0.5885330438613892,0.5885330438613892,0.0,72.97831726074219,117.0,17371.783203125,-0.0,1074.5838623046875,1.0,283.1499938964844,286.1782531738281,292.2648620605469,293.4868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20485.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588043749332428,1.0,0.0,0.0,1.3592125177383425,1.3592185974121094,1.2327303977599513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.111328125,0.0,122.33854675292967,1895.4371337890625,0.0,864.4004516601562,0.3886190950870514,1.0,0.0,3.0,1.0,0.0
12388620,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8212356567382812,0.2489496320486068,0.2249350100755691,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8649976253509521,0.2936830520629883,0.2788051664829254,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8377386331558228,0.2656406760215759,0.186489075422287,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8348088264465332,0.2627668678760528,0.2496800273656845,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8081876635551453,0.2366129159927368,1.0688897371292114,286.9830017089844,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.26373291015625,286.9900207519531,1.0,0.4512613117694855,1.0,1.0,0.0,1.0,-2.4114577770233154,2.4114530086517334,4.681289283325896e-06,1.8655158281326287,0.5701994895935059,0.5701994895935059,0.0,87.66499328613281,105.0,16814.708984375,-0.0,1160.7666015625,1.0,283.1499938964844,286.29656982421875,292.2774658203125,293.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,20107.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765225291252136,1.0,0.0,0.0,1.2664711475372314,1.26647686958313,1.070247108714284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.4853515625,0.0,104.99451446533205,1895.4371337890625,0.0,806.3416748046875,0.3705771863460541,1.0,0.0,3.0,1.0,0.0
12388680,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98162841796875,0.8212356567382812,0.2489496320486068,0.2249350100755691,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8649976253509521,0.2936830520629883,0.2788051664829254,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8377386331558228,0.2656406760215759,0.186489075422287,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9818725585937,0.8348088264465332,0.2627668678760528,0.2496800273656845,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.8081876635551453,0.2366129159927368,1.0688897371292114,286.9830017089844,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.26373291015625,286.9900207519531,1.0,0.4512613117694855,1.0,1.0,0.0,1.0,-2.4114577770233154,2.4114530086517334,4.681289283325896e-06,1.8655158281326287,0.5701994895935059,0.5701994895935059,0.0,87.66499328613281,105.0,16814.708984375,-0.0,1160.7666015625,1.0,283.1499938964844,286.29656982421875,292.2774658203125,293.4662475585937,293.1499938964844,293.1499938964844,283.1499938964844,20107.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765225291252136,1.0,0.0,0.0,1.2664711475372314,1.26647686958313,1.070247108714284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.4853515625,0.0,104.99451446533205,1895.4371337890625,0.0,806.3416748046875,0.3705771863460541,1.0,0.0,3.0,1.0,0.0
12388740,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8122562170028687,0.2508678138256073,0.2267967164516449,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8556897640228271,0.2965182065963745,0.2816243469715118,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8290420770645142,0.2680115401744842,0.1882533133029937,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.826594889163971,0.2655566036701202,0.2524652183055877,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.7983313202857971,0.2381069660186767,1.0763120651245115,287.1109619140625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2720642089844,287.1171264648437,1.0,0.4568881690502167,1.0,1.0,0.0,1.0,-2.431467771530152,2.4314630031585693,4.759315743285697e-06,1.8810609579086304,0.5542361736297607,0.5542361736297607,0.0,92.70083618164062,93.0,16302.6591796875,-0.0,1204.7509765625,1.0,283.1499938964844,286.4037170410156,292.2928161621094,293.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,19742.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653494596481323,1.0,0.0,0.0,1.1882914304733276,1.1882967948913574,9.421919600072216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.10791015625,0.0,91.69915008544922,1895.4371337890625,0.0,753.6098022460938,0.3555708527565002,1.0,0.0,3.0,1.0,0.0
12388800,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1097412109375,0.8122562170028687,0.2508678138256073,0.2267967164516449,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1103515625,0.8556897640228271,0.2965182065963745,0.2816243469715118,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099853515625,0.8290420770645142,0.2680115401744842,0.1882533133029937,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1099548339844,0.826594889163971,0.2655566036701202,0.2524652183055877,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.7983313202857971,0.2381069660186767,1.0763120651245115,287.1109619140625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2720642089844,287.1171264648437,1.0,0.4568881690502167,1.0,1.0,0.0,1.0,-2.431467771530152,2.4314630031585693,4.759315743285697e-06,1.8810609579086304,0.5542361736297607,0.5542361736297607,0.0,92.70083618164062,93.0,16302.6591796875,-0.0,1204.7509765625,1.0,283.1499938964844,286.4037170410156,292.2928161621094,293.45123291015625,293.1499938964844,293.1499938964844,283.1499938964844,19742.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653494596481323,1.0,0.0,0.0,1.1882914304733276,1.1882967948913574,9.421919600072216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.10791015625,0.0,91.69915008544922,1895.4371337890625,0.0,753.6098022460938,0.3555708527565002,1.0,0.0,3.0,1.0,0.0
12388860,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8200808167457581,0.2528871297836303,0.2284923791885376,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22418212890625,0.8647732138633728,0.299450010061264,0.2842687368392944,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223876953125,0.8371686935424805,0.2704697251319885,0.1898793131113052,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2238464355469,0.8350999355316162,0.2684260308742523,0.2550560534000397,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.806221067905426,0.2396831065416336,1.0828218460083008,287.2247314453125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.28033447265625,287.23016357421875,1.0,0.4576910734176636,1.0,1.0,0.0,1.0,-2.4495699405670166,2.4495651721954346,4.83039730170276e-06,1.895081639289856,0.5405059456825256,0.5405059456825256,0.0,90.91643524169922,81.0,15851.0556640625,-0.0,1218.6636962890625,1.0,283.1499938964844,286.4981384277344,292.3106384277344,293.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,19420.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549805164337158,1.0,0.0,0.0,1.1235581636428833,1.123563289642334,8.423343444974307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.14990234375,0.0,81.59380340576172,1895.4371337890625,0.0,707.6739501953125,0.3433381915092468,1.0,0.0,3.0,1.0,0.0
12388920,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8200808167457581,0.2528871297836303,0.2284923791885376,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22418212890625,0.8647732138633728,0.299450010061264,0.2842687368392944,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.223876953125,0.8371686935424805,0.2704697251319885,0.1898793131113052,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2238464355469,0.8350999355316162,0.2684260308742523,0.2550560534000397,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.806221067905426,0.2396831065416336,1.0828218460083008,287.2247314453125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.28033447265625,287.23016357421875,1.0,0.4576910734176636,1.0,1.0,0.0,1.0,-2.4495699405670166,2.4495651721954346,4.83039730170276e-06,1.895081639289856,0.5405059456825256,0.5405059456825256,0.0,90.91643524169922,81.0,15851.0556640625,-0.0,1218.6636962890625,1.0,283.1499938964844,286.4981384277344,292.3106384277344,293.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,19420.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549805164337158,1.0,0.0,0.0,1.1235581636428833,1.123563289642334,8.423343444974307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.14990234375,0.0,81.59380340576172,1895.4371337890625,0.0,707.6739501953125,0.3433381915092468,1.0,0.0,3.0,1.0,0.0
12388980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.8390644788742065,0.2549814879894256,0.2301132380962371,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.8870797157287598,0.3024516701698303,0.2868289053440094,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8573803305625916,0.2729939520359039,0.1914398521184921,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8556016683578491,0.2713565826416015,0.2575529515743255,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.8250282406806946,0.2413240373134613,1.0889021158218384,287.3255615234375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.28826904296875,287.3303527832031,1.0,0.4555274248123169,1.0,1.0,0.0,1.0,-2.466773271560669,2.466768503189087,4.898434326605639e-06,1.908396482467652,0.5288575291633606,0.5288575291633606,0.0,85.13394927978516,69.0,15465.9384765625,-0.0,1214.8603515625,1.0,283.1499938964844,286.58087158203125,292.33038330078125,293.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19143.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457228422164917,1.0,0.0,0.0,1.070587396621704,1.0705922842025757,7.647820154943474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.7021484375,0.0,73.91761016845703,1895.4371337890625,0.0,668.9912719726562,0.3334856033325195,1.0,0.0,3.0,1.0,0.0
12389040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.8390644788742065,0.2549814879894256,0.2301132380962371,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251037597656,0.8870797157287598,0.3024516701698303,0.2868289053440094,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8573803305625916,0.2729939520359039,0.1914398521184921,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8556016683578491,0.2713565826416015,0.2575529515743255,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3244323730469,0.8250282406806946,0.2413240373134613,1.0889021158218384,287.3255615234375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.28826904296875,287.3303527832031,1.0,0.4555274248123169,1.0,1.0,0.0,1.0,-2.466773271560669,2.466768503189087,4.898434326605639e-06,1.908396482467652,0.5288575291633606,0.5288575291633606,0.0,85.13394927978516,69.0,15465.9384765625,-0.0,1214.8603515625,1.0,283.1499938964844,286.58087158203125,292.33038330078125,293.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,19143.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457228422164917,1.0,0.0,0.0,1.070587396621704,1.0705922842025757,7.647820154943474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.7021484375,0.0,73.91761016845703,1895.4371337890625,0.0,668.9912719726562,0.3334856033325195,1.0,0.0,3.0,1.0,0.0
12389100,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37042236328125,0.8532068729400635,0.256047248840332,0.230905681848526,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708801269531,0.903464674949646,0.3039700984954834,0.2880887389183044,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37060546875,0.8725977540016174,0.2742728292942047,0.1922045201063156,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.37060546875,0.8709574937820435,0.2728374600410461,0.2587789893150329,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702392578125,0.8384016156196594,0.2421614825725555,1.091842532157898,287.3713073730469,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.2920227050781,287.3757629394531,1.0,0.453708678483963,1.0,1.0,0.0,1.0,-2.475163698196411,2.475158929824829,4.93178959004581e-06,1.91488778591156,0.523779571056366,0.523779571056366,0.0,81.24208068847656,69.0,15307.57421875,-0.0,1208.4527587890625,1.0,283.1499938964844,286.61944580078125,292.3408508300781,293.4396667480469,293.1499938964844,293.1499938964844,283.1499938964844,19022.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5415844917297363,1.0,0.0,0.0,1.0480602979660034,1.048065185546875,7.329359164032212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.53271484375,0.0,70.81078338623047,1895.4371337890625,0.0,652.3844604492188,0.3293426632881164,1.0,0.0,3.0,1.0,0.0
12389160,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129333496094,0.8714251518249512,0.2571196556091308,0.2316889762878418,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.925715446472168,0.3054951429367065,0.2893386483192444,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131164550781,0.8919612169265747,0.2755578458309173,0.1929615437984466,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4130859375,0.8904826045036316,0.2743240296840668,0.2599940896034241,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.41278076171875,0.8555044531822205,0.2430054694414138,1.0947351455688477,287.4137268066406,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.2956237792969,287.4178161621094,1.0,0.4515548944473266,1.0,1.0,0.0,1.0,-2.4834513664245605,2.4834463596343994,4.964848358213203e-06,1.921298623085022,0.5191535949707031,0.5191535949707031,0.0,76.89491271972656,57.0,15186.98046875,-0.0,1199.9444580078125,1.0,283.1499938964844,286.66131591796875,292.35205078125,293.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,18911.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378475785255432,1.0,0.0,0.0,1.027828812599182,1.0278335809707642,7.049121819591164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.3125,0.0,68.09790802001953,1895.4371337890625,0.0,637.7418212890625,0.3256458342075348,1.0,0.0,3.0,1.0,0.0
12389220,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.9266965389251708,0.2592674195766449,0.2332281768321991,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9842020273208618,0.3085632026195526,0.291816771030426,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.95159250497818,0.2781314849853515,0.1944542378187179,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.9504234194755554,0.2772999703884125,0.262394517660141,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888916015625,0.90681129693985,0.2446985393762588,1.1003903150558472,287.48974609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3022155761719,287.4932861328125,1.0,0.4464973211288452,1.0,1.0,0.0,1.0,-2.499430894851685,2.4994258880615234,5.028923169447808e-06,1.9336668252944944,0.5112170577049255,0.5112170577049255,0.0,67.24250030517578,75.0,14977.75390625,-0.0,1178.095458984375,1.0,283.1499938964844,286.7345886230469,292.37603759765625,293.4543762207031,293.1499938964844,293.1499938964844,283.1499938964844,18718.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317642688751221,1.0,0.0,0.0,0.993658721446991,0.9936633110046388,6.58821761589934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.60791015625,0.0,63.67626190185547,1895.4371337890625,0.0,614.6065063476562,0.3194488286972046,1.0,0.0,3.0,1.0,0.0
12389280,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4890441894531,0.9266965389251708,0.2592674195766449,0.2332281768321991,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4894104003906,0.9842020273208618,0.3085632026195526,0.291816771030426,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.95159250497818,0.2781314849853515,0.1944542378187179,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891967773437,0.9504234194755554,0.2772999703884125,0.262394517660141,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888916015625,0.90681129693985,0.2446985393762588,1.1003903150558472,287.48974609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3022155761719,287.4932861328125,1.0,0.4464973211288452,1.0,1.0,0.0,1.0,-2.499430894851685,2.4994258880615234,5.028923169447808e-06,1.9336668252944944,0.5112170577049255,0.5112170577049255,0.0,67.24250030517578,75.0,14977.75390625,-0.0,1178.095458984375,1.0,283.1499938964844,286.7345886230469,292.37603759765625,293.4543762207031,293.1499938964844,293.1499938964844,283.1499938964844,18718.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317642688751221,1.0,0.0,0.0,0.993658721446991,0.9936633110046388,6.58821761589934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.60791015625,0.0,63.67626190185547,1895.4371337890625,0.0,614.6065063476562,0.3194488286972046,1.0,0.0,3.0,1.0,0.0
12389340,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55780029296875,0.931163251399994,0.261380523443222,0.235124722123146,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.988050937652588,0.3115922510623932,0.2946758866310119,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.9561893939971924,0.2806800901889801,0.196228876709938,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.9555445909500122,0.2802533805370331,0.2651775181293487,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.9104722738265992,0.2463704198598861,1.107870101928711,287.5584411621094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.30767822265625,287.5616760253906,1.0,0.4504483342170715,1.0,1.0,0.0,1.0,-2.5199222564697266,2.519917249679565,5.111537575430702e-06,1.949442744255066,0.5049713850021362,0.5049713850021362,0.0,67.70440673828125,93.0,14833.12109375,-0.0,1204.427490234375,1.0,283.1499938964844,286.7998352050781,292.40008544921875,293.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18554.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273023247718811,1.0,0.0,0.0,0.9669488668441772,0.9669533967971802,6.238791883106387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54833984375,0.0,60.34319686889648,1895.4371337890625,0.0,598.1761474609375,0.3146191239356994,1.0,0.0,3.0,1.0,0.0
12389400,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55780029296875,0.931163251399994,0.261380523443222,0.235124722123146,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5581359863281,0.988050937652588,0.3115922510623932,0.2946758866310119,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.9561893939971924,0.2806800901889801,0.196228876709938,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55792236328125,0.9555445909500122,0.2802533805370331,0.2651775181293487,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.9104722738265992,0.2463704198598861,1.107870101928711,287.5584411621094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.30767822265625,287.5616760253906,1.0,0.4504483342170715,1.0,1.0,0.0,1.0,-2.5199222564697266,2.519917249679565,5.111537575430702e-06,1.949442744255066,0.5049713850021362,0.5049713850021362,0.0,67.70440673828125,93.0,14833.12109375,-0.0,1204.427490234375,1.0,283.1499938964844,286.7998352050781,292.40008544921875,293.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18554.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273023247718811,1.0,0.0,0.0,0.9669488668441772,0.9669533967971802,6.238791883106387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.54833984375,0.0,60.34319686889648,1895.4371337890625,0.0,598.1761474609375,0.3146191239356994,1.0,0.0,3.0,1.0,0.0
12389460,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61920166015625,0.8943403363227844,0.2633814811706543,0.2371960133314132,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195068359375,0.9547370076179504,0.3145424723625183,0.2977408170700073,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.9175431132316588,0.2831355333328247,0.1981523483991623,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.9173922538757324,0.2831194102764129,0.2681673467159271,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190795898437,0.8763228058815002,0.2479519993066787,1.116323709487915,287.6197509765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3115234375,287.62261962890625,1.0,0.4593238234519958,1.0,1.0,0.0,1.0,-2.542152643203736,2.542147397994995,5.202059128350811e-06,1.966619253158569,0.5004026293754578,0.5004026293754578,0.0,75.25743103027344,111.0,14747.5888671875,-0.0,1264.1583251953125,1.0,283.1499938964844,286.8571472167969,292.4237670898437,293.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18414.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524287760257721,1.0,0.0,0.0,0.9471060633659364,0.9471105337142944,5.985365447713775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.02392578125,0.0,57.91510772705078,1895.4371337890625,0.0,587.3275146484375,0.3109960258007049,1.0,0.0,3.0,1.0,0.0
12389520,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61920166015625,0.8943403363227844,0.2633814811706543,0.2371960133314132,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195068359375,0.9547370076179504,0.3145424723625183,0.2977408170700073,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.9175431132316588,0.2831355333328247,0.1981523483991623,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.9173922538757324,0.2831194102764129,0.2681673467159271,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6190795898437,0.8763228058815002,0.2479519993066787,1.116323709487915,287.6197509765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3115234375,287.62261962890625,1.0,0.4593238234519958,1.0,1.0,0.0,1.0,-2.542152643203736,2.542147397994995,5.202059128350811e-06,1.966619253158569,0.5004026293754578,0.5004026293754578,0.0,75.25743103027344,111.0,14747.5888671875,-0.0,1264.1583251953125,1.0,283.1499938964844,286.8571472167969,292.4237670898437,293.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,18414.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524287760257721,1.0,0.0,0.0,0.9471060633659364,0.9471105337142944,5.985365447713775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.02392578125,0.0,57.91510772705078,1895.4371337890625,0.0,587.3275146484375,0.3109960258007049,1.0,0.0,3.0,1.0,0.0
12389580,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8710026144981384,0.2644504308700561,0.2383842319250106,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6503601074219,0.9273694157600404,0.3161529898643493,0.2994981408119201,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65020751953125,0.8926254510879517,0.2844637334346771,0.1992557942867279,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65020751953125,0.8927421569824219,0.2846790552139282,0.2698789834976196,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6499938964844,0.8538291454315186,0.2487899661064148,1.121225357055664,287.6506042480469,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3130187988281,287.6532287597656,1.0,0.4657018184661865,1.0,1.0,0.0,1.0,-2.5549628734588623,2.554957628250122,5.254596999293426e-06,1.976521372795105,0.4985501170158386,0.4985501170158386,0.0,81.4997787475586,111.0,14724.0625,-0.0,1307.265625,1.0,283.1499938964844,286.8855895996094,292.4368896484375,293.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,18344.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231601595878601,1.0,0.0,0.0,0.9387362599372864,0.9387406706809998,5.8800448954343685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.4248046875,0.0,56.89213180541992,1895.4371337890625,0.0,583.3212280273438,0.3094353377819061,1.0,0.0,3.0,1.0,0.0
12389640,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727294921875,0.8537694215774536,0.2652680873870849,0.2393223494291305,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730041503906,0.9065619707107544,0.3173983693122864,0.3008865416049957,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.874549388885498,0.2854849100112915,0.2001267969608307,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.8748485445976257,0.2858824729919433,0.2712297439575195,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6726379394531,0.8374108672142029,0.2494249790906906,1.125098705291748,287.6732177734375,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3138732910156,287.6756591796875,1.0,0.4711467027664184,1.0,1.0,0.0,1.0,-2.565082550048828,2.565077066421509,5.296289145917399e-06,1.9843443632125848,0.4974139034748077,0.4974139034748077,0.0,87.0810775756836,129.0,14716.41796875,-0.0,1344.455810546875,1.0,283.1499938964844,286.9062194824219,292.4472045898437,293.5103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18293.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225098729133606,1.0,0.0,0.0,0.9333529472351074,0.9333573579788208,5.812798065107928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.76806640625,0.0,56.22835159301758,1895.4371337890625,0.0,581.0232543945312,0.3084081709384918,1.0,0.0,3.0,1.0,0.0
12389700,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.8358686566352844,0.2661728858947754,0.2403906136751175,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69683837890625,0.8862382769584656,0.3187901973724365,0.3024685382843017,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.8555471301078796,0.2866192162036896,0.2011178135871887,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.8560283780097961,0.2872241735458374,0.2727667391300201,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6965026855469,0.8200871348381042,0.2501191198825836,1.1295028924942017,287.697021484375,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3145446777344,287.6993103027344,1.0,0.4777405858039856,1.0,1.0,0.0,1.0,-2.5765957832336426,2.5765905380249023,5.343928023648914e-06,1.9932459592819207,0.4964885711669922,0.4964885711669922,0.0,94.09398651123048,129.0,14720.2587890625,-0.0,1390.025390625,1.0,283.1499938964844,286.927734375,292.4588928222656,293.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,18238.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220358967781067,1.0,0.0,0.0,0.9285775423049928,0.928581953048706,5.75346916775743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.9697265625,0.0,55.6268196105957,1895.4371337890625,0.0,579.3543090820312,0.3074624836444855,1.0,0.0,3.0,1.0,0.0
12389760,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.718505859375,0.8197700381278992,0.2670548856258392,0.2414574027061462,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187194824219,0.8679143190383911,0.3201580643653869,0.3040487766265869,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.8387468457221985,0.2877263128757477,0.2021053731441497,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7185974121094,0.8393872380256653,0.2885388135910034,0.2742992341518402,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7184143066406,0.8033815622329712,0.2507845461368561,1.1338783502578735,287.7189025878906,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3148803710937,287.72100830078125,1.0,0.4846250116825104,1.0,1.0,0.0,1.0,-2.588061809539795,2.5880565643310547,5.391585546021815e-06,2.0021114349365234,0.4959374368190765,0.4959374368190765,0.0,101.64281463623048,117.0,14736.8515625,-0.0,1438.290283203125,1.0,283.1499938964844,286.9472045898437,292.4706726074219,293.5351257324219,293.1499938964844,293.1499938964844,283.1499938964844,18187.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218253135681152,1.0,0.0,0.0,0.925143301486969,0.9251477122306824,5.7109911466568526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.73046875,0.0,55.17395782470703,1895.4371337890625,0.0,578.6143188476562,0.3067350685596466,1.0,0.0,3.0,1.0,0.0
12389820,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553100585937,0.812893807888031,0.2688224017620086,0.2431788295507431,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554626464844,0.8608019948005676,0.3228553235530853,0.3067526817321777,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8320643305778503,0.2898818254470825,0.2037333697080612,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8330527544021606,0.2911055982112884,0.2768923044204712,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552490234375,0.7957362532615662,0.2520577907562256,1.1403906345367432,287.755615234375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.31512451171875,287.7571716308594,1.0,0.4895013868808746,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.467879418574739e-06,2.01626205444336,0.4957960247993469,0.4957960247993469,0.0,106.24945831298828,105.0,14795.4091796875,-0.0,1483.0091552734375,1.0,283.1499938964844,286.97955322265625,292.4944763183594,293.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18093.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220734477043152,1.0,0.0,0.0,0.9217106699943542,0.9217150211334229,5.66868969542611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.5205078125,0.0,54.64219284057617,1895.4371337890625,0.0,579.486328125,0.3058364689350128,1.0,0.0,3.0,1.0,0.0
12389880,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553100585937,0.812893807888031,0.2688224017620086,0.2431788295507431,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554626464844,0.8608019948005676,0.3228553235530853,0.3067526817321777,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8320643305778503,0.2898818254470825,0.2037333697080612,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75537109375,0.8330527544021606,0.2911055982112884,0.2768923044204712,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552490234375,0.7957362532615662,0.2520577907562256,1.1403906345367432,287.755615234375,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.31512451171875,287.7571716308594,1.0,0.4895013868808746,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.467879418574739e-06,2.01626205444336,0.4957960247993469,0.4957960247993469,0.0,106.24945831298828,105.0,14795.4091796875,-0.0,1483.0091552734375,1.0,283.1499938964844,286.97955322265625,292.4944763183594,293.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,18093.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220734477043152,1.0,0.0,0.0,0.9217106699943542,0.9217150211334229,5.66868969542611e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.5205078125,0.0,54.64219284057617,1895.4371337890625,0.0,579.486328125,0.3058364689350128,1.0,0.0,3.0,1.0,0.0
12389940,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.8204362988471985,0.2707169651985168,0.2447405159473419,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834167480469,0.8696147799491882,0.3255602717399597,0.3091863989830017,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7833251953125,0.8397796154022217,0.2919842600822449,0.2051239609718322,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7833251953125,0.8411456346511841,0.2936109006404876,0.2791564762592315,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832336425781,0.8031743764877319,0.2532999217510223,1.145457148551941,287.78350830078125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3152160644531,287.7846984863281,1.0,0.4897576570510864,1.0,1.0,0.0,1.0,-2.6215646266937256,2.6215591430664062,5.5321957006526645e-06,2.02808690071106,0.4969506859779358,0.4969506859779358,0.0,104.06725311279295,93.0,14895.033203125,-0.0,1493.953369140625,1.0,283.1499938964844,287.00311279296875,292.5185852050781,293.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231631994247437,1.0,0.0,0.0,0.9227991700172424,0.922803521156311,5.682086268166133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.04736328125,0.0,54.592735290527344,1895.4371337890625,0.0,583.3319091796875,0.3056639432907104,1.0,0.0,3.0,1.0,0.0
12390000,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832946777344,0.8204362988471985,0.2707169651985168,0.2447405159473419,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7834167480469,0.8696147799491882,0.3255602717399597,0.3091863989830017,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7833251953125,0.8397796154022217,0.2919842600822449,0.2051239609718322,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7833251953125,0.8411456346511841,0.2936109006404876,0.2791564762592315,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7832336425781,0.8031743764877319,0.2532999217510223,1.145457148551941,287.78350830078125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3152160644531,287.7846984863281,1.0,0.4897576570510864,1.0,1.0,0.0,1.0,-2.6215646266937256,2.6215591430664062,5.5321957006526645e-06,2.02808690071106,0.4969506859779358,0.4969506859779358,0.0,104.06725311279295,93.0,14895.033203125,-0.0,1493.953369140625,1.0,283.1499938964844,287.00311279296875,292.5185852050781,293.5928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18007.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231631994247437,1.0,0.0,0.0,0.9227991700172424,0.922803521156311,5.682086268166133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.04736328125,0.0,54.592735290527344,1895.4371337890625,0.0,583.3319091796875,0.3056639432907104,1.0,0.0,3.0,1.0,0.0
12390060,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80426025390625,0.8374758362770081,0.2727094292640686,0.2462562918663025,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.8897008299827576,0.328277051448822,0.3114796876907348,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043212890625,0.8577437996864319,0.2940560281276703,0.2063768804073333,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043212890625,0.8595646023750305,0.296078622341156,0.281227171421051,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042297363281,0.8200256824493408,0.2545241117477417,1.1497119665145874,287.804443359375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.31524658203125,287.8053283691406,1.0,0.4871884882450104,1.0,1.0,0.0,1.0,-2.635249137878418,2.635243654251098,5.590082309936406e-06,2.038663625717163,0.4993439316749573,0.4993439316749573,0.0,97.95832824707033,81.0,15036.59375,-0.0,1485.171875,1.0,283.1499938964844,287.0194702148437,292.5433654785156,293.6258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17928.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250112414360046,1.0,0.0,0.0,0.9281345009803772,0.928138792514801,5.7479802251236833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.52392578125,0.0,54.99028015136719,1895.4371337890625,0.0,589.9130249023438,0.3061653673648834,1.0,0.0,3.0,1.0,0.0
