time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390120,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80426025390625,0.8374758362770081,0.2727094292640686,0.2462562918663025,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043518066406,0.8897008299827576,0.328277051448822,0.3114796876907348,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043212890625,0.8577437996864319,0.2940560281276703,0.2063768804073333,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8043212890625,0.8595646023750305,0.296078622341156,0.281227171421051,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8042297363281,0.8200256824493408,0.2545241117477417,1.1497119665145874,287.804443359375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.31524658203125,287.8053283691406,1.0,0.4871884882450104,1.0,1.0,0.0,1.0,-2.635249137878418,2.635243654251098,5.590082309936406e-06,2.038663625717163,0.4993439316749573,0.4993439316749573,0.0,97.95832824707033,81.0,15036.59375,-0.0,1485.171875,1.0,283.1499938964844,287.0194702148437,292.5433654785156,293.6258239746094,293.1499938964844,293.1499938964844,283.1499938964844,17928.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250112414360046,1.0,0.0,0.0,0.9281345009803772,0.928138792514801,5.7479802251236833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.52392578125,0.0,54.99028015136719,1895.4371337890625,0.0,589.9130249023438,0.3061653673648834,1.0,0.0,3.0,1.0,0.0
12390180,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.8650065064430237,0.2747664749622345,0.2477487921714782,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191833496094,0.922727108001709,0.3309991955757141,0.3136882483959198,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8870046734809875,0.2961019575595855,0.2075445801019668,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8893546462059021,0.298515260219574,0.2831771969795227,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.8453956842422485,0.2557280659675598,1.153449773788452,287.8192443847656,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3152770996094,287.81982421875,1.0,0.4829270839691162,1.0,1.0,0.0,1.0,-2.647935152053833,2.6479296684265137,5.643998065352207e-06,2.0484607219696045,0.5029234290122986,0.5029234290122986,0.0,89.5086441040039,69.0,15219.8916015625,-0.0,1464.3497314453125,1.0,283.1499938964844,287.0292358398437,292.5691833496094,293.6622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17852.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276044011116028,1.0,0.0,0.0,0.9375280737876892,0.9375324249267578,5.8649188616755055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.06787109375,0.0,55.8184700012207,1895.4371337890625,0.0,599.2744140625,0.3073115646839142,1.0,0.0,3.0,1.0,0.0
12390240,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.8650065064430237,0.2747664749622345,0.2477487921714782,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191833496094,0.922727108001709,0.3309991955757141,0.3136882483959198,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8870046734809875,0.2961019575595855,0.2075445801019668,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8893546462059021,0.298515260219574,0.2831771969795227,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.819091796875,0.8453956842422485,0.2557280659675598,1.153449773788452,287.8192443847656,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3152770996094,287.81982421875,1.0,0.4829270839691162,1.0,1.0,0.0,1.0,-2.647935152053833,2.6479296684265137,5.643998065352207e-06,2.0484607219696045,0.5029234290122986,0.5029234290122986,0.0,89.5086441040039,69.0,15219.8916015625,-0.0,1464.3497314453125,1.0,283.1499938964844,287.0292358398437,292.5691833496094,293.6622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17852.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276044011116028,1.0,0.0,0.0,0.9375280737876892,0.9375324249267578,5.8649188616755055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.06787109375,0.0,55.8184700012207,1895.4371337890625,0.0,599.2744140625,0.3073115646839142,1.0,0.0,3.0,1.0,0.0
12390300,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244323730469,0.884194016456604,0.2758274376392364,0.2484979629516601,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8244934082031,0.946279227733612,0.3323652446269989,0.3147733211517334,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.9070191979408264,0.2971108257770538,0.2081039249897003,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.824462890625,0.9097867012023926,0.299717903137207,0.2841174006462097,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82440185546875,0.8630143404006958,0.2563202381134033,1.1551741361618042,287.82452392578125,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3153076171875,287.82501220703125,1.0,0.4803826808929443,1.0,1.0,0.0,1.0,-2.654013633728028,2.654007911682129,5.669918209605385e-06,2.0531527996063232,0.5051405429840088,0.5051405429840088,0.0,84.71882629394531,69.0,15326.970703125,-0.0,1450.9415283203125,1.0,283.1499938964844,287.0318603515625,292.5825500488281,293.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17814.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291799306869507,1.0,0.0,0.0,0.9436976313591005,0.943701982498169,5.942362690802838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.130859375,0.0,56.39215850830078,1895.4371337890625,0.0,605.0353393554688,0.3081206679344177,1.0,0.0,3.0,1.0,0.0
12390360,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.9083386063575744,0.2769242525100708,0.2492659986019134,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283996582031,0.9724507331848145,0.3337393701076507,0.3158541619777679,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.9342990517616272,0.2981051206588745,0.2086461931467056,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.828369140625,0.9375396966934204,0.3009050786495209,0.2850335836410522,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8283386230469,0.8855089545249939,0.2569039165973663,1.156812310218811,287.82843017578125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3153076171875,287.8287658691406,1.0,0.4776354134082794,1.0,1.0,0.0,1.0,-2.659956932067871,2.6599512100219727,5.695316758647095e-06,2.057739019393921,0.50765061378479,0.50765061378479,0.0,79.65451049804688,57.0,15444.806640625,-0.0,1436.0400390625,1.0,283.1499938964844,287.0329284667969,292.59625244140625,293.7022705078125,293.1499938964844,293.1499938964844,283.1499938964844,17777.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309550762176514,1.0,0.0,0.0,0.9508894681930542,0.9508938193321228,6.033280186557023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.75439453125,0.0,57.07939147949219,1895.4371337890625,0.0,611.5933837890625,0.309095561504364,1.0,0.0,3.0,1.0,0.0
12390420,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.9611957669258118,0.2791104912757873,0.2509286403656006,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268737792969,0.9990000128746032,0.3371818363666534,0.3028362989425659,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.9834527969360352,0.3000007271766662,0.209756538271904,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.9862885475158693,0.3031855523586273,0.2868992686271667,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.934106945991516,0.2579945027828216,1.160322189331055,287.8268127441406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172607421875,287.8258361816406,1.0,0.4708313047885895,1.0,1.0,0.0,1.0,-2.6544177532196045,2.654412031173706,5.672613042406738e-06,2.0539333820343018,0.5133329629898071,0.5133329629898071,0.0,71.33419799804688,77.0,15675.0888671875,-0.0,1390.76220703125,1.0,283.1499938964844,287.02740478515625,292.62432861328125,293.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,17704.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349898934364319,1.0,0.0,0.0,0.9678208827972412,0.9678252935409546,6.25004972221177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.69580078125,0.0,58.75432586669922,1895.4371337890625,0.0,626.7667846679688,0.3114767372608185,1.0,0.0,3.0,1.0,0.0
12390480,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.9611957669258118,0.2791104912757873,0.2509286403656006,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268737792969,0.9990000128746032,0.3371818363666534,0.3028362989425659,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.9834527969360352,0.3000007271766662,0.209756538271904,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.9862885475158693,0.3031855523586273,0.2868992686271667,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.934106945991516,0.2579945027828216,1.160322189331055,287.8268127441406,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172607421875,287.8258361816406,1.0,0.4708313047885895,1.0,1.0,0.0,1.0,-2.6544177532196045,2.654412031173706,5.672613042406738e-06,2.0539333820343018,0.5133329629898071,0.5133329629898071,0.0,71.33419799804688,77.0,15675.0888671875,-0.0,1390.76220703125,1.0,283.1499938964844,287.02740478515625,292.62432861328125,293.7452087402344,293.1499938964844,293.1499938964844,283.1499938964844,17704.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349898934364319,1.0,0.0,0.0,0.9678208827972412,0.9678252935409546,6.25004972221177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.69580078125,0.0,58.75432586669922,1895.4371337890625,0.0,626.7667846679688,0.3114767372608185,1.0,0.0,3.0,1.0,0.0
12390540,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9637181758880616,0.2812735438346863,0.2528544962406158,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.9990000128746032,0.3423747718334198,0.30284184217453,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9851293563842772,0.3018129467964172,0.2110193520784378,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9882434010505676,0.3053877055644989,0.2889750301837921,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9355485439300536,0.2590420842170715,1.1649751663208008,287.8209533691406,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3265686035156,287.8213195800781,1.0,0.4736741483211517,1.0,1.0,0.0,1.0,-2.6660144329071045,2.666008710861206,5.720727131119929e-06,2.0621559619903564,0.5199084877967834,0.5199084877967834,0.0,71.71086120605469,97.0,15970.7734375,-0.0,1408.14404296875,1.0,283.1499938964844,287.015869140625,292.6522827148437,293.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17634.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393930673599243,1.0,0.0,0.0,0.9879184365272522,0.9879228472709656,6.512318151408182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.77734375,0.0,60.82471466064453,1895.4371337890625,0.0,643.7574462890625,0.3144144713878631,1.0,0.0,3.0,1.0,0.0
12390600,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9637181758880616,0.2812735438346863,0.2528544962406158,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.9990000128746032,0.3423747718334198,0.30284184217453,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9851293563842772,0.3018129467964172,0.2110193520784378,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9882434010505676,0.3053877055644989,0.2889750301837921,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209228515625,0.9355485439300536,0.2590420842170715,1.1649751663208008,287.8209533691406,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3265686035156,287.8213195800781,1.0,0.4736741483211517,1.0,1.0,0.0,1.0,-2.6660144329071045,2.666008710861206,5.720727131119929e-06,2.0621559619903564,0.5199084877967834,0.5199084877967834,0.0,71.71086120605469,97.0,15970.7734375,-0.0,1408.14404296875,1.0,283.1499938964844,287.015869140625,292.6522827148437,293.78875732421875,293.1499938964844,293.1499938964844,283.1499938964844,17634.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393930673599243,1.0,0.0,0.0,0.9879184365272522,0.9879228472709656,6.512318151408182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.77734375,0.0,60.82471466064453,1895.4371337890625,0.0,643.7574462890625,0.3144144713878631,1.0,0.0,3.0,1.0,0.0
12390660,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.9401110410690308,0.2835005819797516,0.2549786567687988,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.9990000128746032,0.3450919389724731,0.3261672556400299,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.9638450741767884,0.3036220371723175,0.2123938500881195,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.967917025089264,0.3075823783874511,0.2912004292011261,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.9100066423416138,0.2600894272327423,1.1704208850860596,287.83209228515625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3253173828125,287.8329467773437,1.0,0.4835046529769897,1.0,1.0,0.0,1.0,-2.7062346935272217,2.706228733062744,5.894147307117237e-06,2.0930333137512207,0.5278764963150024,0.5278764963150024,0.0,77.19207763671875,117.0,16373.0087890625,-0.0,1488.8538818359375,1.0,283.1499938964844,287.0151672363281,292.683837890625,293.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17544.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445548295974731,1.0,0.0,0.0,1.012584567070007,1.0125889778137207,6.841574418103846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.10693359375,0.0,63.43923568725586,1895.4371337890625,0.0,664.2620849609375,0.3180796802043915,1.0,0.0,3.0,1.0,0.0
12390720,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.9401110410690308,0.2835005819797516,0.2549786567687988,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.9990000128746032,0.3450919389724731,0.3261672556400299,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.9638450741767884,0.3036220371723175,0.2123938500881195,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8320007324219,0.967917025089264,0.3075823783874511,0.2912004292011261,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.9100066423416138,0.2600894272327423,1.1704208850860596,287.83209228515625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3253173828125,287.8329467773437,1.0,0.4835046529769897,1.0,1.0,0.0,1.0,-2.7062346935272217,2.706228733062744,5.894147307117237e-06,2.0930333137512207,0.5278764963150024,0.5278764963150024,0.0,77.19207763671875,117.0,16373.0087890625,-0.0,1488.8538818359375,1.0,283.1499938964844,287.0151672363281,292.683837890625,293.8410339355469,293.1499938964844,293.1499938964844,283.1499938964844,17544.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445548295974731,1.0,0.0,0.0,1.012584567070007,1.0125889778137207,6.841574418103846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.10693359375,0.0,63.43923568725586,1895.4371337890625,0.0,664.2620849609375,0.3180796802043915,1.0,0.0,3.0,1.0,0.0
12390780,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.8985985517501831,0.2849083840847015,0.2565599381923675,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.9651925563812256,0.345755934715271,0.3276981115341186,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.920915424823761,0.3046912252902984,0.2134058475494384,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344116210937,0.9256877899169922,0.3088978826999664,0.2928017973899841,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.872288167476654,0.2606666684150696,1.1747252941131592,287.8343811035156,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3189392089844,287.8341979980469,1.0,0.4913946092128753,1.0,1.0,0.0,1.0,-2.7199156284332275,2.71990966796875,5.954560037935153e-06,2.1039297580718994,0.5335831046104431,0.5335831046104431,0.0,85.92794799804688,117.0,16631.830078125,-0.0,1547.5546875,1.0,283.1499938964844,287.0111389160156,292.7065124511719,293.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,17482.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486013293266296,1.0,0.0,0.0,1.030807614326477,1.03081214427948,7.090040554658118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.10693359375,0.0,65.43853759765625,1895.4371337890625,0.0,680.7896118164062,0.3208524286746979,1.0,0.0,3.0,1.0,0.0
12390840,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83221435546875,0.8787593245506287,0.2856833338737488,0.2574635446071625,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.9422520399093628,0.346314787864685,0.3283520340919494,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.8989234566688538,0.3052527904510498,0.2139679938554763,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8321838378906,0.9031689763069152,0.3095996975898742,0.2936940789222717,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83221435546875,0.8532381057739258,0.2609553337097168,1.1771093606948853,287.8321533203125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31622314453125,287.83184814453125,1.0,0.496101438999176,1.0,1.0,0.0,1.0,-2.7259979248046875,2.72599196434021,5.9813319239765406e-06,2.108686685562134,0.5369421243667603,0.5369421243667603,0.0,91.57341766357422,137.0,16781.16796875,-0.0,1582.65673828125,1.0,283.1499938964844,287.00567626953125,292.7193603515625,293.9013977050781,293.1499938964844,293.1499938964844,283.1499938964844,17449.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510936975479126,1.0,0.0,0.0,1.0417112112045288,1.0417157411575315,7.240826249699239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.1259765625,0.0,66.66677856445312,1895.4371337890625,0.0,691.1714477539062,0.3225452899932861,1.0,0.0,3.0,1.0,0.0
12390900,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8551991581916809,0.2867398262023926,0.2587158977985382,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.9125788807868958,0.3472656905651092,0.3294697105884552,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.8738538026809692,0.3059906959533691,0.2147284150123596,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8279724121094,0.878091037273407,0.3105336129665375,0.2949075102806091,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280029296875,0.8309374451637268,0.261318951845169,1.180311918258667,287.8279113769531,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3133239746094,287.8275756835937,1.0,0.5029727220535278,1.0,1.0,0.0,1.0,-2.7350828647613525,2.735076904296875,6.021153694746317e-06,2.11566162109375,0.5418397188186646,0.5418397188186646,0.0,99.85922241210938,137.0,16999.181640625,-0.0,1634.3363037109375,1.0,283.1499938964844,286.9967041015625,292.7369689941406,293.9320373535156,293.1499938964844,293.1499938964844,283.1499938964844,17403.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547553896903992,1.0,0.0,0.0,1.057802438735962,1.0578070878982544,7.466250906418281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.3876953125,0.0,68.51795959472656,1895.4371337890625,0.0,706.7075805664062,0.325078397989273,1.0,0.0,3.0,1.0,0.0
12390960,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229675292969,0.8355748653411865,0.2877740561962127,0.2599663138389587,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.82293701171875,0.8892619013786316,0.3483137190341949,0.3307401537895202,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229675292969,0.8526399731636047,0.3066879510879516,0.2154727429151535,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8229675292969,0.8567753434181213,0.311426967382431,0.2960997521877289,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.822998046875,0.8115696907043457,0.2616454362869262,1.1834304332733154,287.8228759765625,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31085205078125,287.8224792480469,1.0,0.5100789070129395,1.0,1.0,0.0,1.0,-2.744187355041504,2.7441813945770264,6.061278781999135e-06,2.12269139289856,0.5469912886619568,0.5469912886619568,0.0,108.62043762207033,155.0,17227.923828125,-0.0,1688.6141357421875,1.0,283.1499938964844,286.9867248535156,292.7543640136719,293.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,17355.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585727095603943,1.0,0.0,0.0,1.074946641921997,1.0749512910842896,7.710228544510755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.173828125,0.0,70.5383529663086,1895.4371337890625,0.0,723.2695922851562,0.3278158605098724,1.0,0.0,3.0,1.0,0.0
12391020,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100891113281,0.8046403527259827,0.2897829115390777,0.2624206840991974,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099975585937,0.8542519807815552,0.3505513966083526,0.3334752023220062,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8206878304481506,0.3079793453216553,0.2168925106525421,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8247913122177124,0.3131080865859985,0.2983897030353546,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81011962890625,0.7782575488090515,0.2622014582157135,1.189259052276611,287.8099670410156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3066101074219,287.8093566894531,1.0,0.5240707397460938,1.0,1.0,0.0,1.0,-2.761887788772583,2.7618815898895264,6.139684955996927e-06,2.1363651752471924,0.558006227016449,0.558006227016449,0.0,126.35589599609376,143.0,17714.490234375,-0.0,1798.4522705078125,1.0,283.1499938964844,286.9635009765625,292.7894287109375,294.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17254.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665581822395325,1.0,0.0,0.0,1.1122982501983645,1.1123028993606567,8.25535764192864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.33544921875,0.0,75.11209106445312,1895.4371337890625,0.0,759.14990234375,0.3339066505432129,1.0,0.0,3.0,1.0,0.0
12391080,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8100891113281,0.8046403527259827,0.2897829115390777,0.2624206840991974,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099975585937,0.8542519807815552,0.3505513966083526,0.3334752023220062,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8206878304481506,0.3079793453216553,0.2168925106525421,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81005859375,0.8247913122177124,0.3131080865859985,0.2983897030353546,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81011962890625,0.7782575488090515,0.2622014582157135,1.189259052276611,287.8099670410156,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3066101074219,287.8093566894531,1.0,0.5240707397460938,1.0,1.0,0.0,1.0,-2.761887788772583,2.7618815898895264,6.139684955996927e-06,2.1363651752471924,0.558006227016449,0.558006227016449,0.0,126.35589599609376,143.0,17714.490234375,-0.0,1798.4522705078125,1.0,283.1499938964844,286.9635009765625,292.7894287109375,294.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,17254.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665581822395325,1.0,0.0,0.0,1.1122982501983645,1.1123028993606567,8.25535764192864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.33544921875,0.0,75.11209106445312,1895.4371337890625,0.0,759.14990234375,0.3339066505432129,1.0,0.0,3.0,1.0,0.0
12391140,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.7969310879707336,0.2917503118515014,0.2643921673297882,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.8464559316635132,0.3528777062892914,0.3358638286590576,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.8126649260520935,0.3091724216938019,0.2178977578878402,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.817125141620636,0.3146805465221405,0.3001110255718231,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.7696459293365479,0.2626605033874511,1.1924411058425903,287.79107666015625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.302978515625,287.7901306152344,1.0,0.5288306474685669,1.0,1.0,0.0,1.0,-2.774235248565674,2.774229049682617,6.194817160576349e-06,2.145968198776245,0.5699103474617004,0.5699103474617004,0.0,132.39601135253906,131.0,18227.724609375,-0.0,1845.9329833984373,1.0,283.1499938964844,286.9344787597656,292.8255615234375,294.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17148.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749288201332092,1.0,0.0,0.0,1.1537367105484009,1.153741478919983,8.881919910663785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.4033203125,0.0,80.47052764892578,1895.4371337890625,0.0,798.6089477539062,0.3408558070659637,1.0,0.0,3.0,1.0,0.0
12391200,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.791259765625,0.7969310879707336,0.2917503118515014,0.2643921673297882,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911376953125,0.8464559316635132,0.3528777062892914,0.3358638286590576,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.8126649260520935,0.3091724216938019,0.2178977578878402,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.817125141620636,0.3146805465221405,0.3001110255718231,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79132080078125,0.7696459293365479,0.2626605033874511,1.1924411058425903,287.79107666015625,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.302978515625,287.7901306152344,1.0,0.5288306474685669,1.0,1.0,0.0,1.0,-2.774235248565674,2.774229049682617,6.194817160576349e-06,2.145968198776245,0.5699103474617004,0.5699103474617004,0.0,132.39601135253906,131.0,18227.724609375,-0.0,1845.9329833984373,1.0,283.1499938964844,286.9344787597656,292.8255615234375,294.09307861328125,293.1499938964844,293.1499938964844,283.1499938964844,17148.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749288201332092,1.0,0.0,0.0,1.1537367105484009,1.153741478919983,8.881919910663785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.4033203125,0.0,80.47052764892578,1895.4371337890625,0.0,798.6089477539062,0.3408558070659637,1.0,0.0,3.0,1.0,0.0
12391260,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.802057147026062,0.2937713265419006,0.2661063075065613,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.8515497446060181,0.3552893400192261,0.3380318880081177,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663269042969,0.8167486190795898,0.310322493314743,0.2186469286680221,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76629638671875,0.8214415907859802,0.3161984384059906,0.3014736473560333,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.7731637954711914,0.2630848586559295,1.1939951181411743,287.7661437988281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30029296875,287.76495361328125,1.0,0.5287032127380371,1.0,1.0,0.0,1.0,-2.783308982849121,2.7833027839660645,6.23538471700158e-06,2.1529769897460938,0.5826648473739624,0.5826648473739624,0.0,130.765869140625,119.0,18768.234375,-0.0,1852.281494140625,1.0,283.1499938964844,286.8994445800781,292.8626708984375,294.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,17038.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583678126335144,1.0,0.0,0.0,1.1993292570114136,1.1993342638015747,9.597769690117276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.19482421875,0.0,86.72491455078125,1895.4371337890625,0.0,841.9492797851562,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12391320,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.802057147026062,0.2937713265419006,0.2661063075065613,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662353515625,0.8515497446060181,0.3552893400192261,0.3380318880081177,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7663269042969,0.8167486190795898,0.310322493314743,0.2186469286680221,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76629638671875,0.8214415907859802,0.3161984384059906,0.3014736473560333,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7664489746094,0.7731637954711914,0.2630848586559295,1.1939951181411743,287.7661437988281,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.30029296875,287.76495361328125,1.0,0.5287032127380371,1.0,1.0,0.0,1.0,-2.783308982849121,2.7833027839660645,6.23538471700158e-06,2.1529769897460938,0.5826648473739624,0.5826648473739624,0.0,130.765869140625,119.0,18768.234375,-0.0,1852.281494140625,1.0,283.1499938964844,286.8994445800781,292.8626708984375,294.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,17038.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583678126335144,1.0,0.0,0.0,1.1993292570114136,1.1993342638015747,9.597769690117276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.19482421875,0.0,86.72491455078125,1895.4371337890625,0.0,841.9492797851562,0.348719447851181,1.0,0.0,3.0,1.0,0.0
12391380,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.8146552443504333,0.2958767712116241,0.267741322517395,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.8647339344024658,0.3577841222286224,0.3401159942150116,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73651123046875,0.8279034495353699,0.3114256560802459,0.2192407697439193,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.832886278629303,0.3176634013652801,0.302619457244873,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.7840883135795593,0.2634880244731903,1.1946570873260498,287.7362976074219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2984924316406,287.73492431640625,1.0,0.5256796479225159,1.0,1.0,0.0,1.0,-2.790666580200196,2.79066014289856,6.268343440751778e-06,2.1586451530456543,0.5962212085723877,0.5962212085723877,0.0,124.8377914428711,107.0,19334.345703125,-0.0,1835.532470703125,1.0,283.1499938964844,286.8594665527344,292.9001159667969,294.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,16926.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928143858909607,1.0,0.0,0.0,1.249048948287964,1.2490540742874146,1.0410038697727941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.56884765625,0.0,93.98513793945312,1895.4371337890625,0.0,889.578857421875,0.3575261533260345,1.0,0.0,3.0,1.0,0.0
12391440,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.8146552443504333,0.2958767712116241,0.267741322517395,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.8647339344024658,0.3577841222286224,0.3401159942150116,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73651123046875,0.8279034495353699,0.3114256560802459,0.2192407697439193,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364807128906,0.832886278629303,0.3176634013652801,0.302619457244873,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7366638183594,0.7840883135795593,0.2634880244731903,1.1946570873260498,287.7362976074219,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.2984924316406,287.73492431640625,1.0,0.5256796479225159,1.0,1.0,0.0,1.0,-2.790666580200196,2.79066014289856,6.268343440751778e-06,2.1586451530456543,0.5962212085723877,0.5962212085723877,0.0,124.8377914428711,107.0,19334.345703125,-0.0,1835.532470703125,1.0,283.1499938964844,286.8594665527344,292.9001159667969,294.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,16926.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928143858909607,1.0,0.0,0.0,1.249048948287964,1.2490540742874146,1.0410038697727941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.56884765625,0.0,93.98513793945312,1895.4371337890625,0.0,889.578857421875,0.3575261533260345,1.0,0.0,3.0,1.0,0.0
12391500,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72003173828125,0.8228796720504761,0.2969391047954559,0.2685355544090271,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7198791503906,0.8740407228469849,0.3590492606163025,0.3411386907100677,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7200012207031,0.8356945514678955,0.311960220336914,0.2194963246583938,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.719970703125,0.8409168720245361,0.3183768093585968,0.3031343519687652,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201538085937,0.7919244766235352,0.26368048787117,1.1947606801986694,287.7197570800781,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2977600097656,287.7182922363281,1.0,0.5234659314155579,1.0,1.0,0.0,1.0,-2.793900966644287,2.7938947677612305,6.282852154981811e-06,2.161133289337158,0.6032924056053162,0.6032924056053162,0.0,120.846923828125,107.0,19626.666015625,-0.0,1821.5418701171875,1.0,283.1499938964844,286.8377990722656,292.9187927246094,294.2692565917969,293.1499938964844,293.1499938964844,283.1499938964844,16870.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975021123886108,1.0,0.0,0.0,1.2754701375961304,1.2754753828048706,1.085510561438241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.318359375,0.0,98.03604125976562,1895.4371337890625,0.0,914.9867553710938,0.3622964322566986,1.0,0.0,3.0,1.0,0.0
12391560,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025756835937,0.8324048519134521,0.2979996800422668,0.2693138420581817,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.8851335048675537,0.3603206574916839,0.342151403427124,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025451660156,0.8450209498405457,0.3124830424785614,0.2197310179471969,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.8505547046661377,0.3190772235393524,0.3036198019981384,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70269775390625,0.8012500405311584,0.26386559009552,1.1947509050369265,287.7023010253906,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2970886230469,287.70074462890625,1.0,0.5209349989891052,1.0,1.0,0.0,1.0,-2.796907663345337,2.7969014644622803,6.296349056356121e-06,2.1634438037872314,0.6105484366416931,0.6105484366416931,0.0,116.40452575683594,95.0,19924.5234375,-0.0,1805.0120849609373,1.0,283.1499938964844,286.815185546875,292.9374389648437,294.3056335449219,293.1499938964844,293.1499938964844,283.1499938964844,16812.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022517085075378,1.0,0.0,0.0,1.3028942346572876,1.3028994798660278,1.132691807015363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.4091796875,0.0,102.38516998291016,1895.4371337890625,0.0,941.4110107421876,0.367309421300888,1.0,0.0,3.0,1.0,0.0
12391620,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653137207031,0.8565712571144104,0.3001040816307068,0.2708258032798767,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651306152344,0.9135312438011168,0.3628733456134796,0.3441536724567413,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6652526855469,0.8691902756690979,0.3134920001029968,0.2201495319604873,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66522216796875,0.8754860162734985,0.3204382956027984,0.3045187592506408,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8235026001930237,0.2642107903957367,1.1944584846496582,287.6650085449219,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2958068847656,287.663330078125,1.0,0.5152038335800171,1.0,1.0,0.0,1.0,-2.802363872528076,2.8023574352264404,6.320868124021217e-06,2.167631864547729,0.6255794763565063,0.6255794763565063,0.0,106.60298919677734,83.0,20534.541015625,-0.0,1766.6068115234375,1.0,283.1499938964844,286.7674560546875,292.9746398925781,294.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,16696.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118844747543335,1.0,0.0,0.0,1.360600233078003,1.3606057167053225,1.2352489875411268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.52294921875,0.0,112.0290985107422,1895.4371337890625,0.0,996.9680786132812,0.3780460357666015,1.0,0.0,3.0,1.0,0.0
12391680,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653137207031,0.8565712571144104,0.3001040816307068,0.2708258032798767,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651306152344,0.9135312438011168,0.3628733456134796,0.3441536724567413,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6652526855469,0.8691902756690979,0.3134920001029968,0.2201495319604873,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66522216796875,0.8754860162734985,0.3204382956027984,0.3045187592506408,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8235026001930237,0.2642107903957367,1.1944584846496582,287.6650085449219,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2958068847656,287.663330078125,1.0,0.5152038335800171,1.0,1.0,0.0,1.0,-2.802363872528076,2.8023574352264404,6.320868124021217e-06,2.167631864547729,0.6255794763565063,0.6255794763565063,0.0,106.60298919677734,83.0,20534.541015625,-0.0,1766.6068115234375,1.0,283.1499938964844,286.7674560546875,292.9746398925781,294.3791198730469,293.1499938964844,293.1499938964844,283.1499938964844,16696.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118844747543335,1.0,0.0,0.0,1.360600233078003,1.3606057167053225,1.2352489875411268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.52294921875,0.0,112.0290985107422,1895.4371337890625,0.0,996.9680786132812,0.3780460357666015,1.0,0.0,3.0,1.0,0.0
12391740,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8906541466712952,0.3021724820137024,0.2722790539264679,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9549504518508912,0.3654303550720215,0.3461309373378753,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.9031078219413756,0.3144467771053314,0.220507875084877,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.9104203581809998,0.3217411935329437,0.3053324222564697,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8525535464286804,0.2645165920257568,1.1938471794128418,287.6248474121094,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29449462890625,287.6230773925781,1.0,0.5088309049606323,1.0,1.0,0.0,1.0,-2.807161331176758,2.807154893875122,6.342452707031043e-06,2.171308279037476,0.6413015127182007,0.6413015127182007,0.0,95.97537994384766,71.0,21162.037109375,-0.0,1723.0924072265625,1.0,283.1499938964844,286.7167663574219,293.0116577148437,294.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,16578.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216369867324829,1.0,0.0,0.0,1.422169804573059,1.422175407409668,1.349572755771078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.85205078125,0.0,123.08850860595705,1895.4371337890625,0.0,1055.798095703125,0.3897631168365478,1.0,0.0,3.0,1.0,0.0
12391800,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.62518310546875,0.8906541466712952,0.3021724820137024,0.2722790539264679,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9549504518508912,0.3654303550720215,0.3461309373378753,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.9031078219413756,0.3144467771053314,0.220507875084877,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6250915527344,0.9104203581809998,0.3217411935329437,0.3053324222564697,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253356933594,0.8525535464286804,0.2645165920257568,1.1938471794128418,287.6248474121094,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.29449462890625,287.6230773925781,1.0,0.5088309049606323,1.0,1.0,0.0,1.0,-2.807161331176758,2.807154893875122,6.342452707031043e-06,2.171308279037476,0.6413015127182007,0.6413015127182007,0.0,95.97537994384766,71.0,21162.037109375,-0.0,1723.0924072265625,1.0,283.1499938964844,286.7167663574219,293.0116577148437,294.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,16578.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216369867324829,1.0,0.0,0.0,1.422169804573059,1.422175407409668,1.349572755771078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.85205078125,0.0,123.08850860595705,1895.4371337890625,0.0,1055.798095703125,0.3897631168365478,1.0,0.0,3.0,1.0,0.0
12391860,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819702148437,0.941079080104828,0.304186075925827,0.2736858427524566,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.9987053275108336,0.3680543899536133,0.3480542600154876,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.954014778137207,0.3153364658355713,0.2208216935396194,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.9619653224945068,0.3229752480983734,0.3060821890830993,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.8945361971855164,0.2647714912891388,1.1930127143859863,287.58160400390625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2932434082031,287.5795593261719,1.0,0.5019338130950928,1.0,1.0,0.0,1.0,-2.809173583984375,2.8091673851013184,6.351704541884828e-06,2.172935485839844,0.657681405544281,0.657681405544281,0.0,85.14715576171875,89.0,21796.978515625,-0.0,1675.6295166015625,1.0,283.1499938964844,286.6630249023437,293.04852294921875,294.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,16461.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314385533332825,1.0,0.0,0.0,1.4874656200408936,1.4874714612960815,1.476343101103339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.0712890625,0.0,135.72921752929688,1895.4371337890625,0.0,1117.4415283203125,0.4024553596973419,1.0,0.0,3.0,1.0,0.0
12391920,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819702148437,0.941079080104828,0.304186075925827,0.2736858427524566,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.9987053275108336,0.3680543899536133,0.3480542600154876,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.954014778137207,0.3153364658355713,0.2208216935396194,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5818786621094,0.9619653224945068,0.3229752480983734,0.3060821890830993,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.8945361971855164,0.2647714912891388,1.1930127143859863,287.58160400390625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2932434082031,287.5795593261719,1.0,0.5019338130950928,1.0,1.0,0.0,1.0,-2.809173583984375,2.8091673851013184,6.351704541884828e-06,2.172935485839844,0.657681405544281,0.657681405544281,0.0,85.14715576171875,89.0,21796.978515625,-0.0,1675.6295166015625,1.0,283.1499938964844,286.6630249023437,293.04852294921875,294.5285339355469,293.1499938964844,293.1499938964844,283.1499938964844,16461.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314385533332825,1.0,0.0,0.0,1.4874656200408936,1.4874714612960815,1.476343101103339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.0712890625,0.0,135.72921752929688,1895.4371337890625,0.0,1117.4415283203125,0.4024553596973419,1.0,0.0,3.0,1.0,0.0
