time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.9462526440620422,0.3055827915668487,0.2749254107475281,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492858886719,0.9990000128746032,0.3701887428760528,0.3465027511119842,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.9580454230308532,0.3159244954586029,0.221222847700119,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.9660667777061462,0.323811799287796,0.3068584501743316,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8977577090263367,0.2649159729480743,1.1935862302780151,287.5491638183594,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2931823730469,287.54742431640625,1.0,0.5027878284454346,1.0,1.0,0.0,1.0,-2.8131580352783203,2.813151836395264,6.3691709328850266e-06,2.17576003074646,0.6698512434959412,0.6698512434959412,0.0,84.63626861572266,89.0,22267.150390625,-0.0,1677.8232421875,1.0,283.1499938964844,286.6231384277344,293.0748291015625,294.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,16379.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638459324836731,1.0,0.0,0.0,1.536557912826538,1.5365638732910156,1.5754014270896732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.16259765625,0.0,145.8787078857422,1895.4371337890625,0.0,1163.0916748046875,0.4121605157852173,1.0,0.0,3.0,1.0,0.0
12392040,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5386047363281,0.9439727663993835,0.3061175048351288,0.2754259705543518,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384216308594,0.9990000128746032,0.3709453642368316,0.3492203056812286,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9555039405822754,0.3161422610282898,0.2213929295539856,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9637243151664734,0.3241269886493683,0.3071800470352173,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.895307719707489,0.2649660408496856,1.19391930103302,287.538330078125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2928771972656,287.5368347167969,1.0,0.504043459892273,1.0,1.0,0.0,1.0,-2.817981004714966,2.81797456741333,6.390839644154767e-06,2.179404020309448,0.6747045516967773,0.6747045516967773,0.0,85.34537506103516,107.0,22462.994140625,-0.0,1688.5157470703125,1.0,283.1499938964844,286.6088562011719,293.0850830078125,294.603759765625,293.1499938964844,293.1499938964844,283.1499938964844,16347.1376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411833167076111,1.0,0.0,0.0,1.5561623573303225,1.5561684370040894,1.615858167269835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.49658203125,0.0,150.0879364013672,1895.4371337890625,0.0,1181.13037109375,0.416069895029068,1.0,0.0,3.0,1.0,0.0
12392100,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.9298380613327026,0.3070479333400726,0.2763805389404297,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.9914411306381226,0.3720797300338745,0.3521325588226318,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.9410542845726012,0.3165007531642914,0.2217402458190918,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204162597656,0.949923038482666,0.3246597945690155,0.3078140318393707,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5206298828125,0.8825459480285645,0.2650292515754699,1.1948198080062866,287.5201721191406,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2911071777344,287.5184326171875,1.0,0.5071477293968201,1.0,1.0,0.0,1.0,-2.8245556354522705,2.8245491981506348,6.421125362976454e-06,2.1846845149993896,0.6835405826568604,0.6835405826568604,0.0,88.50772094726562,107.0,22811.373046875,-0.0,1713.8966064453125,1.0,283.1499938964844,286.58404541015625,293.10382080078125,294.64288330078125,293.1499938964844,293.1499938964844,283.1499938964844,16287.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646090030670166,1.0,0.0,0.0,1.591948628425598,1.5919549465179443,1.6910308886508576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.25634765625,0.0,158.00588989257812,1895.4371337890625,0.0,1214.074462890625,0.4232507944107055,1.0,0.0,3.0,1.0,0.0
12392160,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49981689453125,0.9100586771965028,0.3079377710819244,0.2773614525794983,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996337890625,0.9756933450698853,0.3732118308544159,0.353372573852539,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997863769531,0.9201843738555908,0.3168164193630218,0.2221044301986694,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4997863769531,0.9293493628501892,0.3251506686210632,0.3084715008735657,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5,0.8652515411376953,0.2650543451309204,1.1958509683609009,287.4995422363281,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2890625,287.4977722167969,1.0,0.5111020803451538,1.0,1.0,0.0,1.0,-2.8300671577453613,2.8300607204437256,6.445969120250084e-06,2.188838720321656,0.6925330758094788,0.6925330758094788,0.0,93.2015609741211,125.0,23156.98828125,-0.0,1744.7213134765625,1.0,283.1499938964844,286.5574951171875,293.1228332519531,294.6825256347656,293.1499938964844,293.1499938964844,283.1499938964844,16230.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510653495788574,1.0,0.0,0.0,1.628612995147705,1.6286193132400513,1.769820272556899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.85595703125,0.0,166.45191955566406,1895.4371337890625,0.0,1248.0606689453125,0.4306735694408417,1.0,0.0,3.0,1.0,0.0
12392220,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578552246094,0.872046709060669,0.3096000552177429,0.2793309092521667,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576416015625,0.9338349103927612,0.3755079209804535,0.3559954464435577,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.8795678019523621,0.317334234714508,0.2228391617536544,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577941894531,0.887549638748169,0.3260200023651123,0.3097967505455017,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.8301720023155212,0.26500204205513,1.1980088949203491,287.4575500488281,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2848205566406,287.4557189941406,1.0,0.5207464098930359,1.0,1.0,0.0,1.0,-2.84065580368042,2.840649366378784,6.494215085695032e-06,2.1969923973083496,0.7110504508018494,0.7110504508018494,0.0,105.57948303222656,143.0,23883.74609375,-0.0,1820.9874267578125,1.0,283.1499938964844,286.50787353515625,293.1607666015625,294.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,16121.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661133885383606,1.0,0.0,0.0,1.704378604888916,1.7043852806091309,1.9383202243261621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2392578125,0.0,185.00128173828125,1895.4371337890625,0.0,1318.5755615234375,0.4462027847766876,1.0,0.0,3.0,1.0,0.0
12392280,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4578552246094,0.872046709060669,0.3096000552177429,0.2793309092521667,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576416015625,0.9338349103927612,0.3755079209804535,0.3559954464435577,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.8795678019523621,0.317334234714508,0.2228391617536544,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4577941894531,0.887549638748169,0.3260200023651123,0.3097967505455017,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4580383300781,0.8301720023155212,0.26500204205513,1.1980088949203491,287.4575500488281,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2848205566406,287.4557189941406,1.0,0.5207464098930359,1.0,1.0,0.0,1.0,-2.84065580368042,2.840649366378784,6.494215085695032e-06,2.1969923973083496,0.7110504508018494,0.7110504508018494,0.0,105.57948303222656,143.0,23883.74609375,-0.0,1820.9874267578125,1.0,283.1499938964844,286.50787353515625,293.1607666015625,294.7629699707031,293.1499938964844,293.1499938964844,283.1499938964844,16121.4033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661133885383606,1.0,0.0,0.0,1.704378604888916,1.7043852806091309,1.9383202243261621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.2392578125,0.0,185.00128173828125,1895.4371337890625,0.0,1318.5755615234375,0.4462027847766876,1.0,0.0,3.0,1.0,0.0
12392340,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8395853638648987,0.3111106157302856,0.281259685754776,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.8946921229362488,0.3777829706668854,0.3587158024311065,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.8453665375709534,0.3177134394645691,0.2235498130321502,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8528563380241394,0.3267496228218078,0.3110890388488769,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.7980939745903015,0.2648215591907501,1.2000634670257568,287.4140014648437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2801818847656,287.4121398925781,1.0,0.531826913356781,1.0,1.0,0.0,1.0,-2.851120710372925,2.851114273071289,6.5420886130596045e-06,2.205057382583618,0.7302531003952026,0.7302531003952026,0.0,120.5136489868164,146.0,24631.404296875,-0.0,1910.0430908203125,1.0,283.1499938964844,286.4599609375,293.1991577148437,294.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,16022.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714630126953125,1.0,0.0,0.0,1.783056378364563,1.783063530921936,2.1214049183981842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.4580078125,0.0,205.89614868164065,1895.4371337890625,0.0,1393.236083984375,0.4625727236270904,1.0,0.0,3.0,1.0,0.0
12392400,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.414306640625,0.8395853638648987,0.3111106157302856,0.281259685754776,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140930175781,0.8946921229362488,0.3777829706668854,0.3587158024311065,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4142761230469,0.8453665375709534,0.3177134394645691,0.2235498130321502,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41424560546875,0.8528563380241394,0.3267496228218078,0.3110890388488769,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144897460937,0.7980939745903015,0.2648215591907501,1.2000634670257568,287.4140014648437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2801818847656,287.4121398925781,1.0,0.531826913356781,1.0,1.0,0.0,1.0,-2.851120710372925,2.851114273071289,6.5420886130596045e-06,2.205057382583618,0.7302531003952026,0.7302531003952026,0.0,120.5136489868164,146.0,24631.404296875,-0.0,1910.0430908203125,1.0,283.1499938964844,286.4599609375,293.1991577148437,294.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,16022.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714630126953125,1.0,0.0,0.0,1.783056378364563,1.783063530921936,2.1214049183981842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.4580078125,0.0,205.89614868164065,1895.4371337890625,0.0,1393.236083984375,0.4625727236270904,1.0,0.0,3.0,1.0,0.0
12392460,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.822918713092804,0.3125019669532776,0.2829028367996216,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.8755894303321838,0.3800205290317535,0.361221969127655,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.8275564312934875,0.3179877996444702,0.2240486145019531,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695373535156,0.8349081873893738,0.3273686468601227,0.3120906352996826,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.779304563999176,0.2645405828952789,1.200783610343933,287.3692626953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2752990722656,287.3673400878906,1.0,0.5390529036521912,1.0,1.0,0.0,1.0,-2.8587803840637207,2.858773708343506,6.577309250133112e-06,2.210991621017456,0.750114381313324,0.750114381313324,0.0,130.82888793945312,134.0,25370.205078125,-0.0,1972.630615234375,1.0,283.1499938964844,286.4110107421875,293.236572265625,294.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,15937.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818393468856812,1.0,0.0,0.0,1.864067435264588,1.864074945449829,2.318550968993805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.6103515625,0.0,229.2371368408203,1895.4371337890625,0.0,1470.4862060546875,0.479655921459198,1.0,0.0,3.0,1.0,0.0
12392520,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.822918713092804,0.3125019669532776,0.2829028367996216,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3693542480469,0.8755894303321838,0.3800205290317535,0.361221969127655,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695678710937,0.8275564312934875,0.3179877996444702,0.2240486145019531,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695373535156,0.8349081873893738,0.3273686468601227,0.3120906352996826,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3697814941406,0.779304563999176,0.2645405828952789,1.200783610343933,287.3692626953125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2752990722656,287.3673400878906,1.0,0.5390529036521912,1.0,1.0,0.0,1.0,-2.8587803840637207,2.858773708343506,6.577309250133112e-06,2.210991621017456,0.750114381313324,0.750114381313324,0.0,130.82888793945312,134.0,25370.205078125,-0.0,1972.630615234375,1.0,283.1499938964844,286.4110107421875,293.236572265625,294.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,15937.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818393468856812,1.0,0.0,0.0,1.864067435264588,1.864074945449829,2.318550968993805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.6103515625,0.0,229.2371368408203,1895.4371337890625,0.0,1470.4862060546875,0.479655921459198,1.0,0.0,3.0,1.0,0.0
12392580,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8223708868026733,0.313829243183136,0.2841371893882751,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226013183594,0.8754124641418457,0.3822509050369262,0.3633566498756408,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8261079788208008,0.3182119131088257,0.2242390215396881,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32275390625,0.833697497844696,0.3279258012771606,0.3126649558544159,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32305908203125,0.7773097157478333,0.2642106413841247,1.1995298862457275,287.3224792480469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27069091796875,287.3204650878906,1.0,0.5397469997406006,1.0,1.0,0.0,1.0,-2.8622467517852783,2.8622400760650635,6.593303623958491e-06,2.2136876583099365,0.7706205248832703,0.7706205248832703,0.0,131.9618682861328,122.0,26088.37890625,-0.0,1983.8052978515625,1.0,283.1499938964844,286.3605651855469,293.2724914550781,295.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,15868.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919478178024292,1.0,0.0,0.0,1.946889877319336,1.9468976259231567,2.529158962261136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.82958984375,0.0,255.1202850341797,1895.4371337890625,0.0,1547.7955322265625,0.4973348975181579,1.0,0.0,3.0,1.0,0.0
12392640,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.8223708868026733,0.313829243183136,0.2841371893882751,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226013183594,0.8754124641418457,0.3822509050369262,0.3633566498756408,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8261079788208008,0.3182119131088257,0.2242390215396881,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.32275390625,0.833697497844696,0.3279258012771606,0.3126649558544159,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32305908203125,0.7773097157478333,0.2642106413841247,1.1995298862457275,287.3224792480469,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27069091796875,287.3204650878906,1.0,0.5397469997406006,1.0,1.0,0.0,1.0,-2.8622467517852783,2.8622400760650635,6.593303623958491e-06,2.2136876583099365,0.7706205248832703,0.7706205248832703,0.0,131.9618682861328,122.0,26088.37890625,-0.0,1983.8052978515625,1.0,283.1499938964844,286.3605651855469,293.2724914550781,295.0076904296875,293.1499938964844,293.1499938964844,283.1499938964844,15868.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919478178024292,1.0,0.0,0.0,1.946889877319336,1.9468976259231567,2.529158962261136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.82958984375,0.0,255.1202850341797,1895.4371337890625,0.0,1547.7955322265625,0.4973348975181579,1.0,0.0,3.0,1.0,0.0
12392700,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2990417480469,0.8258765339851379,0.3144825398921966,0.2846557199954986,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.298828125,0.8797430396080017,0.3833751380443573,0.3643384873867035,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29901123046875,0.8291791677474976,0.3183210790157318,0.2242620587348938,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2989807128906,0.8369430899620056,0.3281962275505066,0.3128494620323181,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2992858886719,0.7802091240882874,0.2640441656112671,1.1984434127807615,287.2987060546875,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.26861572265625,287.29669189453125,1.0,0.5386156439781189,1.0,1.0,0.0,1.0,-2.862994432449341,2.862987995147705,6.596726052521262e-06,2.2142555713653564,0.7811250686645508,0.7811250686645508,0.0,130.1736297607422,122.0,26439.84375,-0.0,1976.2955322265625,1.0,283.1499938964844,286.3351135253906,293.2899475097656,295.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,15841.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968123912811279,1.0,0.0,0.0,1.98880398273468,1.9888120889663696,2.6392308427602984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.55615234375,0.0,269.0293273925781,1895.4371337890625,0.0,1585.6885986328125,0.506355881690979,1.0,0.0,3.0,1.0,0.0
12392760,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.831138551235199,0.3151295185089111,0.2851322889328003,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.8861830234527588,0.3845066130161285,0.3652884662151336,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8340299725532532,0.3184308707714081,0.2242567390203476,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753295898437,0.842023491859436,0.3284642994403839,0.3129926025867462,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2756042480469,0.7849459052085876,0.2638801336288452,1.1971815824508667,287.2750549316406,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2666931152344,287.2730407714844,1.0,0.5368291139602661,1.0,1.0,0.0,1.0,-2.863358736038208,2.8633522987365723,6.598373602173524e-06,2.2145235538482666,0.7917969822883606,0.7917969822883606,0.0,127.395263671875,110.0,26786.279296875,-0.0,1963.32275390625,1.0,283.1499938964844,286.30975341796875,293.3072509765625,295.084716796875,293.1499938964844,293.1499938964844,283.1499938964844,15819.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015363574028015,1.0,0.0,0.0,2.030916452407837,2.0309245586395264,2.7521838319444214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.07177734375,0.0,283.5693054199219,1895.4371337890625,0.0,1622.8988037109375,0.5154650211334229,1.0,0.0,3.0,1.0,0.0
12392820,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.8463993072509766,0.3164029717445373,0.2859930992126465,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.9046033024787904,0.3867910802364349,0.367129772901535,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.8485273718833923,0.3186545968055725,0.2241902649402618,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.857190728187561,0.3289968073368072,0.3131956756114959,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2292175292969,0.7991940379142761,0.2635626494884491,1.1943261623382568,287.22869873046875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2631530761719,287.22674560546875,1.0,0.5319046974182129,1.0,1.0,0.0,1.0,-2.863339424133301,2.863332748413086,6.59820761939045e-06,2.214473962783813,0.8136423826217651,0.8136423826217651,0.0,119.81400299072266,98.0,27463.1015625,-0.0,1926.2724609375,1.0,283.1499938964844,286.2598876953125,293.3416748046875,295.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,15791.3369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105708718299866,1.0,0.0,0.0,2.115333318710327,2.115342140197754,2.985733260629786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.47607421875,0.0,314.4762268066406,1895.4371337890625,0.0,1695.1541748046875,0.5338513255119324,1.0,0.0,3.0,1.0,0.0
12392880,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.8463993072509766,0.3164029717445373,0.2859930992126465,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.228759765625,0.9046033024787904,0.3867910802364349,0.367129772901535,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.8485273718833923,0.3186545968055725,0.2241902649402618,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.857190728187561,0.3289968073368072,0.3131956756114959,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2292175292969,0.7991940379142761,0.2635626494884491,1.1943261623382568,287.22869873046875,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2631530761719,287.22674560546875,1.0,0.5319046974182129,1.0,1.0,0.0,1.0,-2.863339424133301,2.863332748413086,6.59820761939045e-06,2.214473962783813,0.8136423826217651,0.8136423826217651,0.0,119.81400299072266,98.0,27463.1015625,-0.0,1926.2724609375,1.0,283.1499938964844,286.2598876953125,293.3416748046875,295.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,15791.3369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105708718299866,1.0,0.0,0.0,2.115333318710327,2.115342140197754,2.985733260629786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.47607421875,0.0,314.4762268066406,1895.4371337890625,0.0,1695.1541748046875,0.5338513255119324,1.0,0.0,3.0,1.0,0.0
12392940,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.8688420057296753,0.3176438212394714,0.2867592871189117,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1844177246094,0.933283269405365,0.3891035318374634,0.3689275681972503,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.8702011108398438,0.3188857436180115,0.2240767329931259,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846008300781,0.8797425627708435,0.3295272886753082,0.313325822353363,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8191524744033813,0.263262003660202,1.191210150718689,287.1843566894531,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.260009765625,287.1824951171875,1.0,0.5257529616355896,1.0,1.0,0.0,1.0,-2.8626961708068848,2.862689733505249,6.595154445676599e-06,2.2139365673065186,0.8362059593200684,0.8362059593200684,0.0,110.42784118652344,86.0,28116.96484375,-0.0,1879.413818359375,1.0,283.1499938964844,286.21173095703125,293.37603759765625,295.23370361328125,293.1499938964844,293.1499938964844,283.1499938964844,15784.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719052255153656,1.0,0.0,0.0,2.199418306350708,2.199427604675293,3.2278182970912894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.00390625,0.0,347.6838073730469,1895.4371337890625,0.0,1764.23046875,0.5523216128349304,1.0,0.0,3.0,1.0,0.0
12393000,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.8688420057296753,0.3176438212394714,0.2867592871189117,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1844177246094,0.933283269405365,0.3891035318374634,0.3689275681972503,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18463134765625,0.8702011108398438,0.3188857436180115,0.2240767329931259,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846008300781,0.8797425627708435,0.3295272886753082,0.313325822353363,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8191524744033813,0.263262003660202,1.191210150718689,287.1843566894531,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.260009765625,287.1824951171875,1.0,0.5257529616355896,1.0,1.0,0.0,1.0,-2.8626961708068848,2.862689733505249,6.595154445676599e-06,2.2139365673065186,0.8362059593200684,0.8362059593200684,0.0,110.42784118652344,86.0,28116.96484375,-0.0,1879.413818359375,1.0,283.1499938964844,286.21173095703125,293.37603759765625,295.23370361328125,293.1499938964844,293.1499938964844,283.1499938964844,15784.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719052255153656,1.0,0.0,0.0,2.199418306350708,2.199427604675293,3.2278182970912894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.00390625,0.0,347.6838073730469,1895.4371337890625,0.0,1764.23046875,0.5523216128349304,1.0,0.0,3.0,1.0,0.0
12393060,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429748535156,0.9004801511764526,0.3188477456569671,0.2874549031257629,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14276123046875,0.9702231287956238,0.3914408981800079,0.3707089126110077,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.9009826183319092,0.3191259205341339,0.2239392697811126,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429138183594,0.9117202162742616,0.3300581574440002,0.3134153187274933,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8451306223869324,0.262979120016098,1.1879805326461792,287.1427001953125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572021484375,287.1409606933594,1.0,0.5188674330711365,1.0,1.0,0.0,1.0,-2.86173415184021,2.861727476119995,6.590626526303822e-06,2.2131497859954834,0.859524130821228,0.859524130821228,0.0,100.00382995605467,74.0,28745.58203125,-0.0,1827.0078125,1.0,283.1499938964844,286.1659240722656,293.410400390625,295.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,15799.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270087003707886,1.0,0.0,0.0,2.2823681831359863,2.282377958297729,3.475880134828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4853515625,0.0,382.91839599609375,1895.4371337890625,0.0,1830.068115234375,0.5706932544708252,1.0,0.0,3.0,1.0,0.0
12393120,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429748535156,0.9004801511764526,0.3188477456569671,0.2874549031257629,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.14276123046875,0.9702231287956238,0.3914408981800079,0.3707089126110077,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.9009826183319092,0.3191259205341339,0.2239392697811126,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429138183594,0.9117202162742616,0.3300581574440002,0.3134153187274933,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1431884765625,0.8451306223869324,0.262979120016098,1.1879805326461792,287.1427001953125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2572021484375,287.1409606933594,1.0,0.5188674330711365,1.0,1.0,0.0,1.0,-2.86173415184021,2.861727476119995,6.590626526303822e-06,2.2131497859954834,0.859524130821228,0.859524130821228,0.0,100.00382995605467,74.0,28745.58203125,-0.0,1827.0078125,1.0,283.1499938964844,286.1659240722656,293.410400390625,295.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,15799.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270087003707886,1.0,0.0,0.0,2.2823681831359863,2.282377958297729,3.475880134828913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.4853515625,0.0,382.91839599609375,1895.4371337890625,0.0,1830.068115234375,0.5706932544708252,1.0,0.0,3.0,1.0,0.0
12393180,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.9361377358436584,0.3197742700576782,0.2879806756973266,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108703613281,0.9990000128746032,0.3934090435504913,0.371935486793518,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1110534667969,0.9358882308006288,0.3193183243274688,0.2238304316997528,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.9480015635490416,0.3304772675037384,0.3134827315807342,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1112670898437,0.8731306791305542,0.2627592086791992,1.185430884361267,287.1107788085937,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.25537109375,287.1089782714844,1.0,0.5129072666168213,1.0,1.0,0.0,1.0,-2.858538150787353,2.8585314750671387,6.576072792086052e-06,2.210749387741089,0.8787481188774109,0.8787481188774109,0.0,91.5064697265625,74.0,29218.6875,-0.0,1781.9105224609375,1.0,283.1499938964844,286.1305847167969,293.4377746582031,295.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,15827.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329912781715393,1.0,0.0,0.0,2.347398281097412,2.3474082946777344,3.676773872030026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.8095703125,0.0,412.3316650390625,1895.4371337890625,0.0,1880.199462890625,0.5851894021034241,1.0,0.0,3.0,1.0,0.0
12393240,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9435612559318542,0.3199895620346069,0.2881269454956054,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.9990000128746032,0.3940417170524597,0.3658994734287262,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.9431139230728148,0.3193555474281311,0.223818227648735,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019287109375,0.955052375793457,0.3305707573890686,0.3135193884372711,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10223388671875,0.8789716362953186,0.2626952528953552,1.184895157814026,287.1016845703125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25537109375,287.099609375,1.0,0.5111846923828125,1.0,1.0,0.0,1.0,-2.8544909954071045,2.8544843196868896,6.557756933034398e-06,2.2077507972717285,0.8836047649383545,0.8836047649383545,0.0,89.8880615234375,77.0,29319.0234375,-0.0,1765.46484375,1.0,283.1499938964844,286.1209716796875,293.4444885253906,295.3759460449219,293.1499938964844,293.1499938964844,283.1499938964844,15837.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344248294830322,1.0,0.0,0.0,2.3634133338928223,2.363423585891724,3.727114403773157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.59765625,0.0,419.8283081054688,1895.4371337890625,0.0,1892.289306640625,0.5887717008590698,1.0,0.0,3.0,1.0,0.0
12393300,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0763244628906,0.9517102241516112,0.3204947412014007,0.2885449528694153,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0761413574219,0.9990000128746032,0.3961140513420105,0.3580623269081116,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07635498046875,0.9507968425750732,0.3194288909435272,0.2238365411758422,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762939453125,0.9625201225280762,0.3307854235172272,0.3136768639087677,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.8852285146713257,0.2625235915184021,1.1838914155960083,287.0760192871094,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2574768066406,287.0738525390625,1.0,0.5086117386817932,1.0,1.0,0.0,1.0,-2.843136787414551,2.843130350112915,6.5055041886807885e-06,2.1988842487335205,0.8958231210708618,0.8958231210708618,0.0,87.93718719482422,77.0,29552.208984375,-0.0,1739.3262939453125,1.0,283.1499938964844,286.0953674316406,293.4607849121094,295.4078369140625,293.1499938964844,293.1499938964844,283.1499938964844,15868.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378321290016174,1.0,0.0,0.0,2.402916669845581,2.402927160263061,3.85275001235641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.32470703125,0.0,438.7579956054688,1895.4371337890625,0.0,1921.1405029296875,0.597629189491272,1.0,0.0,3.0,1.0,0.0
12393360,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9579740762710572,0.3209730982780456,0.2889437973499298,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.9990000128746032,0.3986171185970306,0.3520765900611877,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9566388726234436,0.3194922506809234,0.2238524407148361,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533142089844,0.9681609272956848,0.3309904932975769,0.3138316571712494,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0535888671875,0.8901057839393616,0.2623552680015564,1.1829279661178589,287.0530700683594,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2616577148437,287.0511474609375,1.0,0.5066875219345093,1.0,1.0,0.0,1.0,-2.8354647159576416,2.835458278656006,6.470243079093052e-06,2.1928606033325195,0.9082390069961548,0.9082390069961548,0.0,86.50691986083984,97.0,29793.859375,-0.0,1720.637451171875,1.0,283.1499938964844,286.07183837890625,293.4764709472656,295.4381103515625,293.1499938964844,293.1499938964844,283.1499938964844,15905.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409394979476929,1.0,0.0,0.0,2.441593170166016,2.441603899002075,3.977772280450154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.12841796875,0.0,457.89398193359375,1895.4371337890625,0.0,1947.5921630859373,0.6093266606330872,1.0,0.0,3.0,1.0,0.0
12393420,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9488383531570436,0.321871668100357,0.2898375689983368,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9990000128746032,0.4027580320835113,0.3626314103603363,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9465844631195068,0.3196106255054474,0.2239937782287597,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9589409828186036,0.331395149230957,0.314291775226593,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8808943629264832,0.2620443999767303,1.1818782091140747,287.00732421875,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.26629638671875,287.0063781738281,1.0,0.5108300447463989,1.0,1.0,0.0,1.0,-2.848644495010376,2.84863805770874,6.529378879349679e-06,2.20253324508667,0.9335200190544128,0.9335200190544128,0.0,88.99592590332031,117.0,30568.353515625,-0.0,1752.9854736328125,1.0,283.1499938964844,286.0197448730469,293.5138854980469,295.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,16422.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475183010101318,1.0,0.0,0.0,2.549318313598633,2.549329996109009,4.336521612913202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.623046875,0.0,516.4215698242188,1895.4371337890625,0.0,2004.0198974609373,0.634673535823822,1.0,0.0,3.0,1.0,0.0
12393480,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9488383531570436,0.321871668100357,0.2898375689983368,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.9990000128746032,0.4027580320835113,0.3626314103603363,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9465844631195068,0.3196106255054474,0.2239937782287597,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.9589409828186036,0.331395149230957,0.314291775226593,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00762939453125,0.8808943629264832,0.2620443999767303,1.1818782091140747,287.00732421875,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.26629638671875,287.0063781738281,1.0,0.5108300447463989,1.0,1.0,0.0,1.0,-2.848644495010376,2.84863805770874,6.529378879349679e-06,2.20253324508667,0.9335200190544128,0.9335200190544128,0.0,88.99592590332031,117.0,30568.353515625,-0.0,1752.9854736328125,1.0,283.1499938964844,286.0197448730469,293.5138854980469,295.5155639648437,293.1499938964844,293.1499938964844,283.1499938964844,16422.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475183010101318,1.0,0.0,0.0,2.549318313598633,2.549329996109009,4.336521612913202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.623046875,0.0,516.4215698242188,1895.4371337890625,0.0,2004.0198974609373,0.634673535823822,1.0,0.0,3.0,1.0,0.0
12393540,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.913490355014801,0.3226740956306457,0.2908866107463836,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.9876787662506104,0.4035430252552032,0.3825567066669464,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9105353951454164,0.3196891546249389,0.2242960035800933,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.9233220815658568,0.3317567706108093,0.3149681985378265,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8513612747192383,0.2616715431213379,1.1818537712097168,286.97283935546875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25396728515625,286.9713134765625,1.0,0.5205283761024475,1.0,1.0,0.0,1.0,-2.875213623046875,2.87520694732666,6.652686352026649e-06,2.223496675491333,0.9597311615943908,0.9597311615943908,0.0,98.02190399169922,137.0,31474.41796875,-0.0,1838.5291748046875,1.0,283.1499938964844,285.97265625,293.5581970214844,295.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17155.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558040022850037,1.0,0.0,0.0,2.669694185256958,2.669706583023072,4.755721079163777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.076171875,0.0,588.4111328125,1895.4371337890625,0.0,2075.871337890625,0.6631609201431274,1.0,0.0,3.0,1.0,0.0
12393600,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.913490355014801,0.3226740956306457,0.2908866107463836,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.9876787662506104,0.4035430252552032,0.3825567066669464,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.9105353951454164,0.3196891546249389,0.2242960035800933,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9729919433594,0.9233220815658568,0.3317567706108093,0.3149681985378265,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97320556640625,0.8513612747192383,0.2616715431213379,1.1818537712097168,286.97283935546875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.25396728515625,286.9713134765625,1.0,0.5205283761024475,1.0,1.0,0.0,1.0,-2.875213623046875,2.87520694732666,6.652686352026649e-06,2.223496675491333,0.9597311615943908,0.9597311615943908,0.0,98.02190399169922,137.0,31474.41796875,-0.0,1838.5291748046875,1.0,283.1499938964844,285.97265625,293.5581970214844,295.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,17155.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558040022850037,1.0,0.0,0.0,2.669694185256958,2.669706583023072,4.755721079163777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.076171875,0.0,588.4111328125,1895.4371337890625,0.0,2075.871337890625,0.6631609201431274,1.0,0.0,3.0,1.0,0.0
12393660,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.865946352481842,0.3231687545776367,0.2920049130916595,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.9372482895851136,0.4042921662330627,0.3836297392845154,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.918701171875,0.8628813028335571,0.3195444941520691,0.2247049510478973,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.8737156987190247,0.3318988084793091,0.3157902359962463,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.8098610043525696,0.2610510885715484,1.18235981464386,286.9183959960937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2403259277344,286.9166259765625,1.0,0.5316872596740723,1.0,1.0,0.0,1.0,-2.879745960235596,2.879739284515381,6.67327822156949e-06,2.2268240451812744,0.9862164855003356,0.9862164855003356,0.0,114.30477142333984,157.0,32256.626953125,-0.0,1925.82080078125,1.0,283.1499938964844,285.9114074707031,293.59869384765625,295.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18053.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765204131603241,1.0,0.0,0.0,2.796842575073242,2.796856164932251,5.219505965214921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.189453125,0.0,672.1064453125,1895.4371337890625,0.0,2158.37109375,0.6933674812316895,1.0,0.0,3.0,1.0,0.0
12393720,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9186706542969,0.865946352481842,0.3231687545776367,0.2920049130916595,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.91845703125,0.9372482895851136,0.4042921662330627,0.3836297392845154,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.918701171875,0.8628813028335571,0.3195444941520691,0.2247049510478973,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91864013671875,0.8737156987190247,0.3318988084793091,0.3157902359962463,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189453125,0.8098610043525696,0.2610510885715484,1.18235981464386,286.9183959960937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2403259277344,286.9166259765625,1.0,0.5316872596740723,1.0,1.0,0.0,1.0,-2.879745960235596,2.879739284515381,6.67327822156949e-06,2.2268240451812744,0.9862164855003356,0.9862164855003356,0.0,114.30477142333984,157.0,32256.626953125,-0.0,1925.82080078125,1.0,283.1499938964844,285.9114074707031,293.59869384765625,295.70367431640625,293.1499938964844,293.1499938964844,283.1499938964844,18053.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765204131603241,1.0,0.0,0.0,2.796842575073242,2.796856164932251,5.219505965214921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.189453125,0.0,672.1064453125,1895.4371337890625,0.0,2158.37109375,0.6933674812316895,1.0,0.0,3.0,1.0,0.0
12393780,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.8309648036956787,0.323434442281723,0.2929567098617553,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.894194483757019,0.4057008922100067,0.3855524361133575,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8277620077133179,0.319244772195816,0.2250404804944992,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.8376452922821045,0.3318854570388794,0.3165149390697479,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.7742825150489807,0.2602807879447937,1.1824055910110474,286.8669128417969,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.23065185546875,286.8655090332031,1.0,0.5437687039375305,1.0,1.0,0.0,1.0,-2.8845303058624268,2.884523630142212,6.69540349917952e-06,2.2304937839508057,1.0,1.0,0.0,132.34767150878906,145.0,33003.52734375,-0.0,2022.3399658203125,1.0,283.1499938964844,285.8530578613281,293.6325378417969,295.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,19248.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741708755493164,1.0,0.0,0.0,2.9222989082336426,2.922313690185547,5.698264544662379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.25244140625,0.0,763.9088745117188,1895.4371337890625,0.0,2237.965087890625,0.7234088182449341,1.0,0.0,3.0,1.0,0.0
