time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393840,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.8309648036956787,0.323434442281723,0.2929567098617553,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.894194483757019,0.4057008922100067,0.3855524361133575,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8277620077133179,0.319244772195816,0.2250404804944992,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671264648437,0.8376452922821045,0.3318854570388794,0.3165149390697479,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673400878906,0.7742825150489807,0.2602807879447937,1.1824055910110474,286.8669128417969,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.23065185546875,286.8655090332031,1.0,0.5437687039375305,1.0,1.0,0.0,1.0,-2.8845303058624268,2.884523630142212,6.69540349917952e-06,2.2304937839508057,1.0,1.0,0.0,132.34767150878906,145.0,33003.52734375,-0.0,2022.3399658203125,1.0,283.1499938964844,285.8530578613281,293.6325378417969,295.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,19248.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741708755493164,1.0,0.0,0.0,2.9222989082336426,2.922313690185547,5.698264544662379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.25244140625,0.0,763.9088745117188,1895.4371337890625,0.0,2237.965087890625,0.7234088182449341,1.0,0.0,3.0,1.0,0.0
12393900,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.8242258429527283,0.3235215842723846,0.2932067215442657,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84197998046875,0.8866399526596069,0.4064978063106537,0.3864480555057525,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.8208256363868713,0.3190675675868988,0.2250471264123916,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.8307177424430847,0.3318468928337097,0.3166562914848327,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424377441406,0.7670445442199707,0.2598658502101898,1.1813888549804688,286.8419494628906,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2265930175781,286.8403015136719,1.0,0.5459146499633789,1.0,1.0,0.0,1.0,-2.884868621826172,2.884861946105957,6.697084245388396e-06,2.230804443359375,1.0,1.0,0.0,136.65260314941406,145.0,33364.32421875,-0.0,2044.0758056640625,1.0,283.1499938964844,285.8243713378906,293.648193359375,295.8222045898437,293.1499938964844,293.1499938964844,283.1499938964844,20103.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782952785491943,1.0,0.0,0.0,2.986470937728882,2.9864864349365234,5.951273465143458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1611328125,0.0,815.3455200195312,1895.4371337890625,0.0,2274.847900390625,0.7363103628158569,1.0,0.0,3.0,1.0,0.0
12393960,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.8219037652015686,0.3236165046691894,0.2933442592620849,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.8844077587127686,0.4073446691036224,0.3872802257537842,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251342773437,0.8182908296585083,0.3189050555229187,0.2249730229377746,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.8282859921455383,0.3318167626857757,0.3166837096214294,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253173828125,0.7642802596092224,0.2594606280326843,1.179840087890625,286.824951171875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2230834960937,286.82373046875,1.0,0.5466022491455078,1.0,1.0,0.0,1.0,-2.88411808013916,2.884111166000366,6.693593604722992e-06,2.2302212715148926,1.0,1.0,0.0,138.1892852783203,133.0,33626.5234375,-0.0,2050.384521484375,1.0,283.1499938964844,285.80450439453125,293.662353515625,295.8538818359375,293.1499938964844,293.1499938964844,283.1499938964844,20710.892578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820144891738892,1.0,0.0,0.0,3.031261444091797,3.0312771797180176,6.131124337116489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34326171875,0.0,852.5836791992188,1895.4371337890625,0.0,2308.24609375,0.750029981136322,1.0,0.0,3.0,1.0,0.0
12394020,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8248292207717896,0.3238418698310852,0.2934667766094208,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8889865279197693,0.4091503918170929,0.3888712227344513,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.8208305835723877,0.3186404109001159,0.224721759557724,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8310381770133972,0.3318048119544983,0.316584825515747,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.7662588953971863,0.2587079405784607,1.1760432720184326,286.7887878417969,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2174987792969,286.78778076171875,1.0,0.5447893142700195,1.0,1.0,0.0,1.0,-2.881194591522217,2.881187915802002,6.679977104795398e-06,2.2279367446899414,1.0,1.0,0.0,136.27207946777344,121.0,34172.3828125,-0.0,2036.0989990234373,1.0,283.1499938964844,285.7620849609375,293.690673828125,295.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,22080.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884881496429443,1.0,0.0,0.0,3.1298635005950928,3.129880428314209,6.536482715091552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.58984375,0.0,938.5191650390624,1895.4371337890625,0.0,2366.674560546875,0.7741444706916809,1.0,0.0,3.0,1.0,0.0
12394080,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8248292207717896,0.3238418698310852,0.2934667766094208,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8889865279197693,0.4091503918170929,0.3888712227344513,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.8208305835723877,0.3186404109001159,0.224721759557724,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.8310381770133972,0.3318048119544983,0.316584825515747,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890930175781,0.7662588953971863,0.2587079405784607,1.1760432720184326,286.7887878417969,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2174987792969,286.78778076171875,1.0,0.5447893142700195,1.0,1.0,0.0,1.0,-2.881194591522217,2.881187915802002,6.679977104795398e-06,2.2279367446899414,1.0,1.0,0.0,136.27207946777344,121.0,34172.3828125,-0.0,2036.0989990234373,1.0,283.1499938964844,285.7620849609375,293.690673828125,295.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,22080.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884881496429443,1.0,0.0,0.0,3.1298635005950928,3.129880428314209,6.536482715091552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.58984375,0.0,938.5191650390624,1895.4371337890625,0.0,2366.674560546875,0.7741444706916809,1.0,0.0,3.0,1.0,0.0
12394140,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8348740339279175,0.3241152465343475,0.2934738397598266,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75787353515625,0.9021661281585692,0.411072313785553,0.3904124200344085,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.8304605484008789,0.3184617459774017,0.2244055420160293,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8410531282424927,0.3318710029125213,0.3163888156414032,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.7754217982292175,0.2580504119396209,1.1718569993972778,286.75787353515625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2135009765625,286.7570495605469,1.0,0.540253758430481,1.0,1.0,0.0,1.0,-2.877408504486084,2.877401828765869,6.662348823738284e-06,2.2249717712402344,1.0,1.0,0.0,130.04908752441406,109.0,34666.6484375,-0.0,1999.2879638671875,1.0,283.1499938964844,285.724853515625,293.7197570800781,295.9749450683594,293.1499938964844,293.1499938964844,283.1499938964844,23378.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938544750213623,1.0,0.0,0.0,3.220543384552002,3.2205612659454346,6.920726036696578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.11376953125,0.0,1022.4793701171876,1895.4371337890625,0.0,2415.37646484375,0.7963462471961975,1.0,0.0,3.0,1.0,0.0
12394200,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8348740339279175,0.3241152465343475,0.2934738397598266,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75787353515625,0.9021661281585692,0.411072313785553,0.3904124200344085,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.8304605484008789,0.3184617459774017,0.2244055420160293,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579650878906,0.8410531282424927,0.3318710029125213,0.3163888156414032,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7580871582031,0.7754217982292175,0.2580504119396209,1.1718569993972778,286.75787353515625,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2135009765625,286.7570495605469,1.0,0.540253758430481,1.0,1.0,0.0,1.0,-2.877408504486084,2.877401828765869,6.662348823738284e-06,2.2249717712402344,1.0,1.0,0.0,130.04908752441406,109.0,34666.6484375,-0.0,1999.2879638671875,1.0,283.1499938964844,285.724853515625,293.7197570800781,295.9749450683594,293.1499938964844,293.1499938964844,283.1499938964844,23378.162109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938544750213623,1.0,0.0,0.0,3.220543384552002,3.2205612659454346,6.920726036696578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.11376953125,0.0,1022.4793701171876,1895.4371337890625,0.0,2415.37646484375,0.7963462471961975,1.0,0.0,3.0,1.0,0.0
12394260,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8509535789489746,0.3244199752807617,0.293420672416687,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7312316894531,0.9240109920501708,0.4130808115005493,0.3919439017772674,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8459664583206177,0.3183630108833313,0.2240746021270752,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8573344945907593,0.3320101499557495,0.3161663115024566,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314147949219,0.7905911207199097,0.2574847042560577,1.1676286458969116,286.7312316894531,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21063232421875,286.7305908203125,1.0,0.5341575145721436,1.0,1.0,0.0,1.0,-2.8734378814697266,2.873431205749512,6.643879260082031e-06,2.2218589782714844,1.0,1.0,0.0,121.35620880126952,97.0,35124.33984375,-0.0,1950.16845703125,1.0,283.1499938964844,285.69171142578125,293.75006103515625,296.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,24623.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984662652015686,1.0,0.0,0.0,3.3052003383636475,3.3052191734313965,7.28935106053541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.927734375,0.0,1105.2498779296875,1895.4371337890625,0.0,2457.410400390625,0.8170912861824036,1.0,0.0,3.0,1.0,0.0
12394320,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8509535789489746,0.3244199752807617,0.293420672416687,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7312316894531,0.9240109920501708,0.4130808115005493,0.3919439017772674,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8459664583206177,0.3183630108833313,0.2240746021270752,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7313232421875,0.8573344945907593,0.3320101499557495,0.3161663115024566,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314147949219,0.7905911207199097,0.2574847042560577,1.1676286458969116,286.7312316894531,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21063232421875,286.7305908203125,1.0,0.5341575145721436,1.0,1.0,0.0,1.0,-2.8734378814697266,2.873431205749512,6.643879260082031e-06,2.2218589782714844,1.0,1.0,0.0,121.35620880126952,97.0,35124.33984375,-0.0,1950.16845703125,1.0,283.1499938964844,285.69171142578125,293.75006103515625,296.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,24623.376953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984662652015686,1.0,0.0,0.0,3.3052003383636475,3.3052191734313965,7.28935106053541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.927734375,0.0,1105.2498779296875,1895.4371337890625,0.0,2457.410400390625,0.8170912861824036,1.0,0.0,3.0,1.0,0.0
12394380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.8707626461982727,0.324698269367218,0.2933431267738342,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.950390100479126,0.4149017035961151,0.39329993724823,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.8651525974273682,0.3183310329914093,0.2237897366285324,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.709716796875,0.877443253993988,0.3321824967861175,0.3159741163253784,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.8088817000389099,0.2570524513721466,1.1639946699142456,286.7096252441406,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.20880126953125,286.70904541015625,1.0,0.5280348062515259,1.0,1.0,0.0,1.0,-2.870033025741577,2.8700263500213623,6.628058599744691e-06,2.2191882133483887,1.0,1.0,0.0,112.52240753173828,97.0,35513.71875,-0.0,1901.403076171875,1.0,283.1499938964844,285.6641845703125,293.7775573730469,296.08380126953125,293.1499938964844,293.1499938964844,283.1499938964844,25724.693359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021247386932373,1.0,0.0,0.0,3.37830662727356,3.378326416015625,7.615377626279951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.99462890625,0.0,1180.22412109375,1895.4371337890625,0.0,2490.8671875,0.8320627808570862,1.0,0.0,3.0,1.0,0.0
12394440,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.8739446401596069,0.3247381150722503,0.2933306992053985,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080383300781,0.9543258547782898,0.4151546955108642,0.3934857845306396,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.8682476878166199,0.3183314502239227,0.2237517386674881,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7080993652344,0.8806666731834412,0.3322103321552276,0.3159487247467041,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.8116638660430908,0.2569986581802368,1.1635079383850098,286.7080383300781,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2086181640625,286.7074890136719,1.0,0.5271624326705933,1.0,1.0,0.0,1.0,-2.869580268859864,2.8695735931396484,6.62595493849949e-06,2.218832492828369,1.0,1.0,0.0,111.26058197021484,85.0,35554.98046875,-0.0,1894.50048828125,1.0,283.1499938964844,285.66180419921875,293.7811584472656,296.090087890625,293.1499938964844,293.1499938964844,283.1499938964844,25830.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025813698768616,1.0,0.0,0.0,3.385233163833618,3.3852527141571045,7.646636390745698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.46923828125,0.0,1187.498291015625,1895.4371337890625,0.0,2495.049560546875,0.8367173671722412,1.0,0.0,3.0,1.0,0.0
12394500,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.8886439204216003,0.3248971104621887,0.2932766377925873,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.694580078125,0.971172034740448,0.4162107408046722,0.3942649066448211,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.8826004266738892,0.3183366060256958,0.2235972881317138,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.8955181241035461,0.3323293328285217,0.3158472180366516,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.8239450454711914,0.2567812502384186,1.1615113019943235,286.6945495605469,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2078552246094,286.6938171386719,1.0,0.5234520435333252,1.0,1.0,0.0,1.0,-2.867743968963623,2.867737293243408,6.61742933516507e-06,2.217391014099121,1.0,1.0,0.0,105.88670349121094,85.0,35791.99609375,-0.0,1865.2752685546875,1.0,283.1499938964844,285.64459228515625,293.797119140625,296.11993408203125,293.1499938964844,293.1499938964844,283.1499938964844,26546.12109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045250773429871,1.0,0.0,0.0,3.4318201541900635,3.431840419769287,7.858548087824602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.28369140625,0.0,1237.20263671875,1895.4371337890625,0.0,2512.86865234375,0.8453476428985596,1.0,0.0,3.0,1.0,0.0
12394560,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.9059394598007202,0.3250555098056793,0.2932124137878418,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.687744140625,0.9881162643432616,0.4172789752483368,0.3950462341308594,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.8995457887649536,0.3183552622795105,0.22344571352005,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.9134275913238524,0.3324603736400604,0.3157486021518707,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878662109375,0.8380389213562012,0.2565799653530121,1.1595507860183716,286.6877136230469,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2071838378906,286.687255859375,1.0,0.5196390748023987,1.0,1.0,0.0,1.0,-2.8659486770629883,2.865942001342773,6.60909836369683e-06,2.2159812450408936,1.0,1.0,0.0,100.3662338256836,73.0,35963.74609375,-0.0,1835.4354248046875,1.0,283.1499938964844,285.6346435546875,293.8125305175781,296.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,27005.390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063444495201111,1.0,0.0,0.0,3.4613795280456543,3.461400032043457,7.994507882358448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.90283203125,0.0,1269.4482421875,1895.4371337890625,0.0,2529.571044921875,0.8554028272628784,1.0,0.0,3.0,1.0,0.0
12394620,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.937670350074768,0.3252749741077423,0.2931678891181946,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582946777344,0.9990000128746032,0.4203929901123047,0.3784589171409607,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9299997091293336,0.3183431029319763,0.2232374250888824,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.658447265625,0.9456547498703004,0.3326720297336578,0.3156771063804626,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.8619665503501892,0.2561444640159607,1.1562821865081787,286.65826416015625,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.209228515625,286.6565856933594,1.0,0.510654628276825,1.0,1.0,0.0,1.0,-2.8417532444000244,2.8417468070983887,6.498776656371774e-06,2.197634696960449,1.0,1.0,0.0,91.89263916015624,61.0,36205.8828125,-0.0,1756.3382568359375,1.0,283.1499938964844,285.6005554199219,293.8428649902344,296.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,28165.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097265362739563,1.0,0.0,0.0,3.5349678993225098,3.534989595413208,8.33804563171725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.7080078125,0.0,1352.14697265625,1895.4371337890625,0.0,2560.67529296875,0.8734660148620605,1.0,0.0,3.0,1.0,0.0
12394680,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.937670350074768,0.3252749741077423,0.2931678891181946,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582946777344,0.9990000128746032,0.4203929901123047,0.3784589171409607,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.9299997091293336,0.3183431029319763,0.2232374250888824,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.658447265625,0.9456547498703004,0.3326720297336578,0.3156771063804626,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6587219238281,0.8619665503501892,0.2561444640159607,1.1562821865081787,286.65826416015625,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.209228515625,286.6565856933594,1.0,0.510654628276825,1.0,1.0,0.0,1.0,-2.8417532444000244,2.8417468070983887,6.498776656371774e-06,2.197634696960449,1.0,1.0,0.0,91.89263916015624,61.0,36205.8828125,-0.0,1756.3382568359375,1.0,283.1499938964844,285.6005554199219,293.8428649902344,296.1971435546875,293.1499938964844,293.1499938964844,283.1499938964844,28165.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097265362739563,1.0,0.0,0.0,3.5349678993225098,3.534989595413208,8.33804563171725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.7080078125,0.0,1352.14697265625,1895.4371337890625,0.0,2560.67529296875,0.8734660148620605,1.0,0.0,3.0,1.0,0.0
12394740,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9679519534111024,0.3252830803394317,0.29298797249794,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.9990000128746032,0.4275211691856384,0.346355676651001,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9608445167541504,0.3181990087032318,0.2229782342910766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129150390625,0.97496497631073,0.3327596485614776,0.315542459487915,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132202148437,0.8872847557067871,0.2556609809398651,1.1529765129089355,286.6127014160156,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2290954589844,286.6108093261719,1.0,0.4993758201599121,1.0,1.0,0.0,1.0,-2.798490285873413,2.7984840869903564,6.302383553702384e-06,2.1641664505004883,1.0,1.0,0.0,84.05030822753906,81.0,36263.15625,-0.0,1653.039794921875,1.0,283.1499938964844,285.55615234375,293.86737060546875,296.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,29312.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115856051445007,1.0,0.0,0.0,3.606207609176636,3.6062300205230713,8.677502592036035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.89013671875,0.0,1435.5545654296875,1895.4371337890625,0.0,2577.802490234375,0.890957772731781,1.0,0.0,3.0,1.0,0.0
12394800,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9679519534111024,0.3252830803394317,0.29298797249794,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.9990000128746032,0.4275211691856384,0.346355676651001,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.9608445167541504,0.3181990087032318,0.2229782342910766,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129150390625,0.97496497631073,0.3327596485614776,0.315542459487915,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132202148437,0.8872847557067871,0.2556609809398651,1.1529765129089355,286.6127014160156,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.2290954589844,286.6108093261719,1.0,0.4993758201599121,1.0,1.0,0.0,1.0,-2.798490285873413,2.7984840869903564,6.302383553702384e-06,2.1641664505004883,1.0,1.0,0.0,84.05030822753906,81.0,36263.15625,-0.0,1653.039794921875,1.0,283.1499938964844,285.55615234375,293.86737060546875,296.2288513183594,293.1499938964844,293.1499938964844,283.1499938964844,29312.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115856051445007,1.0,0.0,0.0,3.606207609176636,3.6062300205230713,8.677502592036035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.89013671875,0.0,1435.5545654296875,1895.4371337890625,0.0,2577.802490234375,0.890957772731781,1.0,0.0,3.0,1.0,0.0
12394860,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9715294241905212,0.3252891898155212,0.2929498255252838,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9990000128746032,0.4357050359249115,0.3424117565155029,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9644699692726136,0.3181059658527374,0.2228720337152481,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.978472888469696,0.3329031467437744,0.3156207799911499,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.8902833461761475,0.2553271055221557,1.1511250734329224,286.5880126953125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2555236816406,286.58807373046875,1.0,0.498675137758255,1.0,1.0,0.0,1.0,-2.7913875579833984,2.791381359100342,6.268825472943718e-06,2.157934188842773,1.0,1.0,0.0,83.02490997314453,101.0,36569.44921875,-0.0,1637.643798828125,1.0,283.1499938964844,285.5285949707031,293.89453125,296.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,30448.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122401237487793,1.0,0.0,0.0,3.675414562225342,3.675437688827514,9.013758699438768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.71044921875,0.0,1519.8004150390625,1895.4371337890625,0.0,2583.837646484375,0.9079549908638,1.0,0.0,3.0,1.0,0.0
12394920,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9715294241905212,0.3252891898155212,0.2929498255252838,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9990000128746032,0.4357050359249115,0.3424117565155029,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.9644699692726136,0.3181059658527374,0.2228720337152481,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.978472888469696,0.3329031467437744,0.3156207799911499,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5880126953125,0.8902833461761475,0.2553271055221557,1.1511250734329224,286.5880126953125,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.2555236816406,286.58807373046875,1.0,0.498675137758255,1.0,1.0,0.0,1.0,-2.7913875579833984,2.791381359100342,6.268825472943718e-06,2.157934188842773,1.0,1.0,0.0,83.02490997314453,101.0,36569.44921875,-0.0,1637.643798828125,1.0,283.1499938964844,285.5285949707031,293.89453125,296.2657775878906,293.1499938964844,293.1499938964844,283.1499938964844,30448.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122401237487793,1.0,0.0,0.0,3.675414562225342,3.675437688827514,9.013758699438768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.71044921875,0.0,1519.8004150390625,1895.4371337890625,0.0,2583.837646484375,0.9079549908638,1.0,0.0,3.0,1.0,0.0
12394980,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.9534941911697388,0.3253815770149231,0.2931507229804992,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9990000128746032,0.4403319060802459,0.361910879611969,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.9456785917282104,0.3181413114070892,0.2229782044887542,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.9614049196243286,0.3331698179244995,0.3159840106964111,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.8735451698303223,0.2551143169403076,1.150748372077942,286.5916748046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.26287841796875,286.5927429199219,1.0,0.5054057240486145,1.0,1.0,0.0,1.0,-2.815150022506714,2.815143585205078,6.375389602908399e-06,2.176021337509156,1.0,1.0,0.0,87.56716918945312,121.0,37135.0234375,-0.0,1694.902099609375,1.0,283.1499938964844,285.5207824707031,293.93328857421875,296.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,31576.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141180276870728,1.0,0.0,0.0,3.742887735366821,3.7429120540618896,9.347746185994764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.96044921875,0.0,1605.04833984375,1895.4371337890625,0.0,2601.166259765625,0.9245293736457824,1.0,0.0,3.0,1.0,0.0
12395040,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.9534941911697388,0.3253815770149231,0.2931507229804992,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59161376953125,0.9990000128746032,0.4403319060802459,0.361910879611969,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.9456785917282104,0.3181413114070892,0.2229782044887542,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.9614049196243286,0.3331698179244995,0.3159840106964111,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5914001464844,0.8735451698303223,0.2551143169403076,1.150748372077942,286.5916748046875,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.26287841796875,286.5927429199219,1.0,0.5054057240486145,1.0,1.0,0.0,1.0,-2.815150022506714,2.815143585205078,6.375389602908399e-06,2.176021337509156,1.0,1.0,0.0,87.56716918945312,121.0,37135.0234375,-0.0,1694.902099609375,1.0,283.1499938964844,285.5207824707031,293.93328857421875,296.331298828125,293.1499938964844,293.1499938964844,283.1499938964844,31576.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141180276870728,1.0,0.0,0.0,3.742887735366821,3.7429120540618896,9.347746185994764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.96044921875,0.0,1605.04833984375,1895.4371337890625,0.0,2601.166259765625,0.9245293736457824,1.0,0.0,3.0,1.0,0.0
12395100,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.938364028930664,0.3254385888576507,0.2933181822299957,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5979919433594,0.9990000128746032,0.4409979879856109,0.3779253661632538,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.9302959442138672,0.318208634853363,0.2231051623821258,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.597900390625,0.9468109011650084,0.3333486914634704,0.3162620365619659,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.861045777797699,0.2550252974033355,1.1509242057800293,286.5980224609375,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2575988769531,286.5992736816406,1.0,0.510926365852356,1.0,1.0,0.0,1.0,-2.835288047790528,2.835281610488892,6.466742433985928e-06,2.191503524780273,1.0,1.0,0.0,91.4858169555664,121.0,37513.921875,-0.0,1744.4735107421875,1.0,283.1499938964844,285.5189819335937,293.9553527832031,296.3734130859375,293.1499938964844,293.1499938964844,283.1499938964844,32272.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159115314483643,1.0,0.0,0.0,3.78388261795044,3.783907175064087,9.5536336175428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.859375,0.0,1658.3671875,1895.4371337890625,0.0,2617.7353515625,0.9317913055419922,1.0,0.0,3.0,1.0,0.0
12395160,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131591796875,0.9206797480583192,0.3255065083503723,0.2935191988945007,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61334228515625,0.9990000128746032,0.4405341148376465,0.3971777260303497,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131286621094,0.9128875136375428,0.3183087110519409,0.2232769131660461,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6131591796875,0.929317593574524,0.3335564434528351,0.3165977299213409,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129150390625,0.847325325012207,0.2549345195293426,1.1512563228607178,286.61334228515625,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2467041015625,286.6150817871094,1.0,0.5176101922988892,1.0,1.0,0.0,1.0,-2.8596713542938232,2.8596646785736084,6.5783328864199575e-06,2.210298776626587,1.0,1.0,0.0,96.39443969726562,141.0,37877.88671875,-0.0,1806.1861572265625,1.0,283.1499938964844,285.5258178710937,293.9772644042969,296.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,32695.029296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818234920501709,1.0,0.0,0.0,3.8085954189300537,3.8086204528808594,9.678832384452107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.21240234375,0.0,1691.0728759765625,1895.4371337890625,0.0,2639.22509765625,0.9406741857528688,1.0,0.0,3.0,1.0,0.0
12395220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8734452724456787,0.3255532085895538,0.2941607534885406,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9710889458656312,0.437925785779953,0.4158986210823059,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8670575022697449,0.3184762895107269,0.2238449305295944,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8808404803276062,0.3339315354824066,0.3175636529922485,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.8080160617828369,0.2546271681785583,1.152915596961975,286.6302185058594,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2167053222656,286.6308288574219,1.0,0.5319623351097107,1.0,1.0,0.0,1.0,-2.889198303222656,2.8891916275024414,6.715614290442318e-06,2.2334470748901367,1.0,1.0,0.0,112.4975357055664,161.0,38514.24609375,-0.0,1930.690673828125,1.0,283.1499938964844,285.5263977050781,294.0194091796875,296.5030517578125,293.1499938964844,293.1499938964844,283.04998779296875,33813.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240923285484314,1.0,0.0,0.0,3.873218774795532,3.873244524002075,1.0010074902311317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.98779296875,0.0,1778.623046875,1895.4371337890625,0.0,2693.522705078125,0.955552101135254,1.0,0.0,3.0,1.0,0.0
12395280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8734452724456787,0.3255532085895538,0.2941607534885406,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9710889458656312,0.437925785779953,0.4158986210823059,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8670575022697449,0.3184762895107269,0.2238449305295944,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8808404803276062,0.3339315354824066,0.3175636529922485,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.8080160617828369,0.2546271681785583,1.152915596961975,286.6302185058594,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2167053222656,286.6308288574219,1.0,0.5319623351097107,1.0,1.0,0.0,1.0,-2.889198303222656,2.8891916275024414,6.715614290442318e-06,2.2334470748901367,1.0,1.0,0.0,112.4975357055664,161.0,38514.24609375,-0.0,1930.690673828125,1.0,283.1499938964844,285.5263977050781,294.0194091796875,296.5030517578125,293.1499938964844,293.1499938964844,283.04998779296875,33813.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240923285484314,1.0,0.0,0.0,3.873218774795532,3.873244524002075,1.0010074902311317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.98779296875,0.0,1778.623046875,1895.4371337890625,0.0,2693.522705078125,0.955552101135254,1.0,0.0,3.0,1.0,0.0
12395340,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8309349417686462,0.3250234127044678,0.2946140170097351,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.9168099761009216,0.4375540316104889,0.4158349633216858,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8255097270011902,0.3182285726070404,0.224363163113594,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8377552032470703,0.3339146971702575,0.3184755146503448,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.7665356397628784,0.2539429068565368,1.154192328453064,286.56805419921875,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1991271972656,286.5678405761719,1.0,0.5453122854232788,1.0,1.0,0.0,1.0,-2.8905532360076904,2.890546560287476,6.722675607306883e-06,2.234832525253296,1.0,1.0,0.0,133.4562530517578,149.0,39331.1796875,-0.0,2037.7940673828125,1.0,283.0521850585937,285.44732666015625,294.0661926269531,296.61480712890625,293.1499938964844,293.1499938964844,282.75,34752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336405754089355,1.0,0.0,0.0,3.92658257484436,3.92660927772522,1.028780616252334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.861328125,0.0,1853.15673828125,1895.4371337890625,0.0,2782.361328125,0.9665775895118712,1.0,0.0,3.0,1.0,0.0
12395400,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8309349417686462,0.3250234127044678,0.2946140170097351,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56805419921875,0.9168099761009216,0.4375540316104889,0.4158349633216858,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8255097270011902,0.3182285726070404,0.224363163113594,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680847167969,0.8377552032470703,0.3339146971702575,0.3184755146503448,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5681457519531,0.7665356397628784,0.2539429068565368,1.154192328453064,286.56805419921875,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1991271972656,286.5678405761719,1.0,0.5453122854232788,1.0,1.0,0.0,1.0,-2.8905532360076904,2.890546560287476,6.722675607306883e-06,2.234832525253296,1.0,1.0,0.0,133.4562530517578,149.0,39331.1796875,-0.0,2037.7940673828125,1.0,283.0521850585937,285.44732666015625,294.0661926269531,296.61480712890625,293.1499938964844,293.1499938964844,282.75,34752.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336405754089355,1.0,0.0,0.0,3.92658257484436,3.92660927772522,1.028780616252334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.861328125,0.0,1853.15673828125,1895.4371337890625,0.0,2782.361328125,0.9665775895118712,1.0,0.0,3.0,1.0,0.0
12395460,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8178744912147522,0.3235542476177215,0.2938315570354461,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9012420773506165,0.4377378523349762,0.4163106977939605,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8127306699752808,0.3172545135021209,0.2240610718727111,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.8251572251319885,0.3332181274890899,0.3183165788650512,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.7537785768508911,0.252714455127716,1.1508831977844238,286.38232421875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18377685546875,286.381103515625,1.0,0.5486646294593811,1.0,1.0,0.0,1.0,-2.8856661319732666,2.885659456253052,6.700309313600883e-06,2.231208324432373,1.0,1.0,0.0,141.1643829345703,137.0,40922.55859375,-0.0,2067.599365234375,1.0,282.75604248046875,285.2317199707031,294.1277770996094,296.7989807128906,293.1499938964844,293.1499938964844,282.45001220703125,35254.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506553173065186,1.0,0.0,0.0,3.954873323440552,3.9549002647399902,1.0436585853312863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.81591796875,0.0,1893.501708984375,1895.4371337890625,0.0,2941.408935546875,0.9733095169067384,1.0,0.0,3.0,1.0,0.0
12395520,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8178744912147522,0.3235542476177215,0.2938315570354461,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38232421875,0.9012420773506165,0.4377378523349762,0.4163106977939605,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.8127306699752808,0.3172545135021209,0.2240610718727111,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.8251572251319885,0.3332181274890899,0.3183165788650512,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.7537785768508911,0.252714455127716,1.1508831977844238,286.38232421875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.18377685546875,286.381103515625,1.0,0.5486646294593811,1.0,1.0,0.0,1.0,-2.8856661319732666,2.885659456253052,6.700309313600883e-06,2.231208324432373,1.0,1.0,0.0,141.1643829345703,137.0,40922.55859375,-0.0,2067.599365234375,1.0,282.75604248046875,285.2317199707031,294.1277770996094,296.7989807128906,293.1499938964844,293.1499938964844,282.45001220703125,35254.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506553173065186,1.0,0.0,0.0,3.954873323440552,3.9549002647399902,1.0436585853312863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.81591796875,0.0,1893.501708984375,1895.4371337890625,0.0,2941.408935546875,0.9733095169067384,1.0,0.0,3.0,1.0,0.0
12395580,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.8159294128417969,0.3215125203132629,0.2921428978443146,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.189697265625,0.900756299495697,0.4377489984035492,0.4163876175880432,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899719238281,0.8111754655838013,0.3157894611358642,0.223134770989418,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1899108886719,0.8239066004753113,0.3320313394069671,0.3173241317272186,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.7519381642341614,0.2511095404624939,1.1442065238952637,286.189697265625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1678161621094,286.18817138671875,1.0,0.5467047095298767,1.0,1.0,0.0,1.0,-2.873403549194336,2.873396873474121,6.64361732560792e-06,2.2217862606048584,1.0,1.0,0.0,140.9998321533203,137.0,42405.6171875,0.0,2046.36083984375,1.0,282.45703125,285.0121765136719,294.1600341796875,296.93170166015625,293.1499938964844,293.1499938964844,282.45001220703125,35546.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658962845802307,1.0,0.0,0.0,3.9712162017822266,3.971243381500244,1.0523018545427476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.15478515625,0.0,1917.07275390625,1895.4371337890625,0.0,3084.313720703125,0.9771971106529236,1.0,0.0,3.0,1.0,0.0
12395640,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8159914016723633,0.3214297592639923,0.2920590937137604,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883239746094,0.9009149670600892,0.4377546012401581,0.4163821637630462,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8112576603889465,0.3157291114330292,0.2230866998434066,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8239976167678833,0.3319815695285797,0.3172699809074402,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888122558594,0.7519950866699219,0.2510417699813843,1.143873929977417,286.1883544921875,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.167236328125,286.18701171875,1.0,0.5465433597564697,1.0,1.0,0.0,1.0,-2.8727738857269287,2.872767210006714,6.64070330458344e-06,2.221298217773437,1.0,1.0,0.0,140.8851318359375,125.0,42412.82421875,0.0,2044.75390625,1.0,282.4559936523437,285.0108337402344,294.1583557128906,296.9281616210937,293.1499938964844,293.1499938964844,282.1499938964844,35555.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660900592803955,1.0,0.0,0.0,3.971736192703247,3.9717633724212646,1.0525774314373848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.08203125,0.0,1917.825927734375,1895.4371337890625,0.0,3086.131591796875,0.9773207902908324,1.0,0.0,3.0,1.0,0.0
12395700,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04205322265625,0.8177009224891663,0.320254385471344,0.2910085916519165,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.9040456414222716,0.4377061128616333,0.4163209497928619,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.8132247924804688,0.314863920211792,0.2224761843681335,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418395996094,0.8260524868965149,0.3312545418739319,0.3165730834007263,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04376220703125,0.7535681128501892,0.250113695859909,1.1396089792251587,286.04058837890625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1591796875,286.03173828125,1.0,0.5441296696662903,1.0,1.0,0.0,1.0,-2.864741802215576,2.8647351264953613,6.603645488212351e-06,2.2150983810424805,1.0,1.0,0.0,138.83860778808594,125.0,43669.85546875,0.0,2021.464111328125,1.0,282.1935119628906,284.8341979980469,294.1959228515625,297.089599609375,293.1499938964844,293.1499938964844,282.1499938964844,35657.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752221465110779,1.0,0.0,0.0,3.9774012565612793,3.977428436279297,1.0555822882452048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.90869140625,0.0,1926.0440673828125,1895.4371337890625,0.0,3171.789794921875,0.9786682724952698,1.0,0.0,3.0,1.0,0.0
