time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395760,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.8204396963119507,0.3189846277236938,0.2897809147834778,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.9086993932724,0.4375804960727691,0.4161028265953064,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.8162450194358826,0.3139166533946991,0.2217491716146469,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8291808366775513,0.3304429948329925,0.3157216012477875,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.7561584115028381,0.2491142898797989,1.134727954864502,285.99139404296875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1507873535156,285.9900817871094,1.0,0.54104083776474,1.0,1.0,0.0,1.0,-2.8552420139312744,2.85523533821106,6.559941994055407e-06,2.2077622413635254,1.0,1.0,0.0,136.00633239746094,113.0,43825.12890625,0.0,1992.06884765625,1.0,282.1555480957031,284.78857421875,294.1838684082031,297.0409545898437,293.1499938964844,293.1499938964844,281.8500061035156,35735.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790163993835449,1.0,0.0,0.0,3.981767177581787,3.981794595718384,1.0579009313005372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.06787109375,0.0,1932.393798828125,1895.4371337890625,0.0,3207.362060546875,0.9797067642211914,1.0,0.0,3.0,1.0,0.0
12395820,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.829310417175293,0.316337376832962,0.2871991991996765,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.9233824014663696,0.4372214376926422,0.4155403673648834,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.8256212472915649,0.3119249939918518,0.2201938033103943,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8389655351638794,0.3287059664726257,0.3138609826564789,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7647303938865662,0.2470235973596573,1.124267816543579,285.7928771972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1347351074219,285.7914428710937,1.0,0.533452033996582,1.0,1.0,0.0,1.0,-2.834787130355835,2.834780693054199,6.466279501182726e-06,2.191941738128662,1.0,1.0,0.0,128.40765380859375,101.0,45174.35546875,0.0,1922.139892578125,1.0,281.8558349609375,284.56591796875,294.211669921875,297.1512756347656,293.1499938964844,293.1499938964844,281.54998779296875,35842.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901289105415344,1.0,0.0,0.0,3.9877326488494873,3.987760066986084,1.0610732488203212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.80810546875,0.0,1941.092041015625,1895.4371337890625,0.0,3311.4130859375,0.9811255931854248,1.0,0.0,3.0,1.0,0.0
12395880,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930908203125,0.829310417175293,0.316337376832962,0.2871991991996765,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928466796875,0.9233824014663696,0.4372214376926422,0.4155403673648834,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.8256212472915649,0.3119249939918518,0.2201938033103943,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7930603027344,0.8389655351638794,0.3287059664726257,0.3138609826564789,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7647303938865662,0.2470235973596573,1.124267816543579,285.7928771972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1347351074219,285.7914428710937,1.0,0.533452033996582,1.0,1.0,0.0,1.0,-2.834787130355835,2.834780693054199,6.466279501182726e-06,2.191941738128662,1.0,1.0,0.0,128.40765380859375,101.0,45174.35546875,0.0,1922.139892578125,1.0,281.8558349609375,284.56591796875,294.211669921875,297.1512756347656,293.1499938964844,293.1499938964844,281.54998779296875,35842.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901289105415344,1.0,0.0,0.0,3.9877326488494873,3.987760066986084,1.0610732488203212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.80810546875,0.0,1941.092041015625,1895.4371337890625,0.0,3311.4130859375,0.9811255931854248,1.0,0.0,3.0,1.0,0.0
12395940,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.842208981513977,0.3135480880737304,0.2844255268573761,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.943991243839264,0.4366914927959442,0.4147569537162781,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8389272689819336,0.3098028004169464,0.2184982597827911,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.853119969367981,0.3268202245235443,0.3117928802967071,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7774246335029602,0.2448183894157409,1.112971305847168,285.5916442871094,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1190795898437,285.5901184082031,1.0,0.5245332717895508,1.0,1.0,0.0,1.0,-2.812412738800049,2.812406301498413,6.364566615957301e-06,2.174622297286988,1.0,1.0,0.0,119.20663452148438,89.0,46476.0546875,0.0,1842.463623046875,1.0,281.5558166503906,284.34149169921875,294.2430725097656,297.26251220703125,293.1499938964844,293.1499938964844,281.25,35906.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001150131225586,1.0,0.0,0.0,3.991276741027832,3.9913041591644287,1.0629601092659868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.0625,0.0,1946.2720947265625,1895.4371337890625,0.0,3404.656494140625,0.9819685220718384,1.0,0.0,3.0,1.0,0.0
12396000,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59185791015625,0.842208981513977,0.3135480880737304,0.2844255268573761,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59161376953125,0.943991243839264,0.4366914927959442,0.4147569537162781,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8389272689819336,0.3098028004169464,0.2184982597827911,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918273925781,0.853119969367981,0.3268202245235443,0.3117928802967071,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.7774246335029602,0.2448183894157409,1.112971305847168,285.5916442871094,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1190795898437,285.5901184082031,1.0,0.5245332717895508,1.0,1.0,0.0,1.0,-2.812412738800049,2.812406301498413,6.364566615957301e-06,2.174622297286988,1.0,1.0,0.0,119.20663452148438,89.0,46476.0546875,0.0,1842.463623046875,1.0,281.5558166503906,284.34149169921875,294.2430725097656,297.26251220703125,293.1499938964844,293.1499938964844,281.25,35906.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001150131225586,1.0,0.0,0.0,3.991276741027832,3.9913041591644287,1.0629601092659868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.0625,0.0,1946.2720947265625,1895.4371337890625,0.0,3404.656494140625,0.9819685220718384,1.0,0.0,3.0,1.0,0.0
12396060,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.8584103584289551,0.3108259737491607,0.2817170023918152,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.9667012691497804,0.4360369741916656,0.4138602018356323,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.8554710745811462,0.3077179491519928,0.216828778386116,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3910827636719,0.8707990646362305,0.3249420523643493,0.3097299635410309,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.7932014465332031,0.2426792383193969,1.1019468307495115,285.39080810546875,284.95001220703125,295.66558837890625,291.2410583496094,295.66412353515625,297.1050109863281,285.3887634277344,1.0,0.5154444575309753,1.0,1.0,0.0,1.0,-2.790345430374145,2.790339231491089,6.265026513574412e-06,2.157534122467041,1.0,1.0,0.0,109.81954193115234,89.0,47732.546875,0.0,1763.562744140625,1.0,281.2577209472656,284.1180419921875,294.2784423828125,297.3803405761719,293.1499938964844,293.1499938964844,281.25,35942.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092546105384828,1.0,0.0,0.0,3.993265390396118,3.993292808532715,1.0640195569067146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.251953125,0.0,1949.1827392578125,1895.4371337890625,0.0,3489.6845703125,0.9824414849281312,1.0,0.0,3.0,1.0,0.0
12396120,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.8598522543907166,0.3106317818164825,0.2815031707286834,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.9685213565826416,0.4359983205795288,0.4137837290763855,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.8569405674934387,0.3075686693191528,0.2166965007781982,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.8723630905151367,0.324806660413742,0.3095655441284179,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.7945845127105713,0.2425219267606735,1.101078748703003,285.3880920410156,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1040954589844,285.3864440917969,1.0,0.514721155166626,1.0,1.0,0.0,1.0,-2.7885966300964355,2.788590431213379,6.257160748646129e-06,2.156175136566162,1.0,1.0,0.0,109.0763931274414,77.0,47733.703125,0.0,1757.3641357421875,1.0,281.2559509277344,284.1155700683594,294.2764892578125,297.3738708496094,293.1499938964844,293.1499938964844,280.95001220703125,35944.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909269154071808,1.0,0.0,0.0,3.993380308151245,3.993407726287842,1.0640808341122463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.568359375,0.0,1949.350830078125,1895.4371337890625,0.0,3489.81982421875,0.9824687838554382,1.0,0.0,3.0,1.0,0.0
12396180,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8838443160057068,0.3075888454914093,0.2784488797187805,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.9942271113395692,0.4351425468921661,0.412638396024704,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8813788294792175,0.305227518081665,0.2148052304983139,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8980772495269775,0.3226717114448547,0.3072035014629364,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.8165709376335144,0.240143597126007,1.0887198448181152,285.1813049316406,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0896911621094,285.1795959472656,1.0,0.5042685270309448,1.0,1.0,0.0,1.0,-2.763585090637207,2.7635788917541504,6.145324732642621e-06,2.136791229248047,1.0,1.0,0.0,98.41808319091795,65.0,48950.84375,0.0,1669.379150390625,1.0,280.9557800292969,283.8872985839844,294.3109741210937,297.48406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35967.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177897572517396,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647472663549706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.35693359375,0.0,1951.1826171875,1895.4371337890625,0.0,3568.747314453125,0.9827661514282228,1.0,0.0,3.0,1.0,0.0
12396240,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.8838443160057068,0.3075888454914093,0.2784488797187805,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.9942271113395692,0.4351425468921661,0.412638396024704,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.8813788294792175,0.305227518081665,0.2148052304983139,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8980772495269775,0.3226717114448547,0.3072035014629364,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.8165709376335144,0.240143597126007,1.0887198448181152,285.1813049316406,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0896911621094,285.1795959472656,1.0,0.5042685270309448,1.0,1.0,0.0,1.0,-2.763585090637207,2.7635788917541504,6.145324732642621e-06,2.136791229248047,1.0,1.0,0.0,98.41808319091795,65.0,48950.84375,0.0,1669.379150390625,1.0,280.9557800292969,283.8872985839844,294.3109741210937,297.48406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35967.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177897572517396,1.0,0.0,0.0,3.994630813598633,3.9946582317352295,1.0647472663549706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.35693359375,0.0,1951.1826171875,1895.4371337890625,0.0,3568.747314453125,0.9827661514282228,1.0,0.0,3.0,1.0,0.0
12396300,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8945703506469727,0.3060184121131897,0.2769644558429718,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.434846431016922,0.4058130979537964,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8923884034156799,0.3040142357349396,0.213890254497528,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9097747802734376,0.321554571390152,0.3060549795627594,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8255746364593506,0.2389179915189743,1.08272123336792,285.02398681640625,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0832824707031,285.01275634765625,1.0,0.498524010181427,1.0,1.0,0.0,1.0,-2.7439398765563965,2.74393367767334,6.058930011931807e-06,2.1219124794006348,1.0,1.0,0.0,93.99530029296876,65.0,49997.63671875,0.0,1619.7869873046875,1.0,280.6929626464844,283.70233154296875,294.3515625,297.6437683105469,293.1499938964844,293.1499938964844,280.6499938964844,35974.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240422248840332,1.0,0.0,0.0,3.995049953460693,3.99507737159729,1.0649707746779311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.310546875,0.0,1951.797119140625,1895.4371337890625,0.0,3626.414794921875,0.982865869998932,1.0,0.0,3.0,1.0,0.0
12396360,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9028928279876708,0.304325133562088,0.2753597795963287,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.4354964792728424,0.3927342295646667,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9010578393936156,0.3026968836784363,0.2129044234752655,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9197273254394532,0.3203344047069549,0.3048150539398193,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8325124979019165,0.2376128286123275,1.0764265060424805,284.9550476074219,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0809936523437,284.9517517089844,1.0,0.4921067059040069,1.0,1.0,0.0,1.0,-2.716054677963257,2.71604871749878,5.9363164837122895e-06,2.1003050804138184,0.9998100996017456,0.9998100996017456,0.0,90.18984985351562,53.0,49879.21484375,0.0,1562.004638671875,1.0,280.6555480957031,283.6435546875,294.34454345703125,297.5836486816406,293.1499938964844,293.1499938964844,280.3500061035156,35983.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925452470779419,1.0,0.0,0.0,3.9953346252441406,3.995362281799317,1.0651226602931274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.447265625,0.0,1952.2425537109373,1895.4371337890625,0.0,3639.389404296875,0.9829328656196594,1.0,0.0,3.0,1.0,0.0
12396420,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.9200167655944824,0.3015488088130951,0.2727938592433929,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9990000128746032,0.4383506774902344,0.3698210120201111,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.9185867309570312,0.3005291223526001,0.2113195657730102,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9390234351158142,0.3183134496212005,0.3028079867362976,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8459206223487854,0.2355174273252487,1.0664091110229492,284.7314147949219,284.95001220703125,295.8756103515625,291.3490295410156,295.87408447265625,297.0873107910156,284.72564697265625,1.0,0.4812301099300384,1.0,1.0,0.0,1.0,-2.66908597946167,2.6690802574157715,5.732679710490629e-06,2.063936948776245,0.9956151247024536,0.9956151247024536,0.0,83.83683013916016,53.0,50668.69921875,0.0,1467.39990234375,1.0,280.36407470703125,283.405029296875,294.37969970703125,297.69012451171875,293.1499938964844,293.1499938964844,280.3500061035156,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316174983978271,1.0,0.0,0.0,3.992499351501465,3.9925267696380615,1.063611421159294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.248046875,0.0,1949.5208740234373,1895.4371337890625,0.0,3695.958251953125,0.9823456406593324,1.0,0.0,3.0,1.0,0.0
12396480,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9258411526679992,0.3007694184780121,0.2720170617103576,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099609375,0.9990000128746032,0.4395534694194793,0.3628258407115936,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9245940446853638,0.2999163269996643,0.2108379602432251,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103271484375,0.945134937763214,0.3177367448806762,0.3021948635578155,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.8503565192222595,0.2349283844232559,1.0634398460388184,284.7098999023437,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.0911865234375,284.70611572265625,1.0,0.4779509902000427,1.0,1.0,0.0,1.0,-2.6548640727996826,2.654858350753784,5.671703547704965e-06,2.0529167652130127,0.9946475625038148,0.9946475625038148,0.0,81.96293640136719,56.0,50551.48828125,0.0,1439.5831298828125,1.0,280.3558654785156,283.3876953125,294.373291015625,297.65936279296875,293.1499938964844,293.1499938964844,280.04998779296875,36132.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311365485191344,1.0,0.0,0.0,3.991110324859619,3.991137742996216,1.062871433532564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.61767578125,0.0,1947.8983154296875,1895.4371337890625,0.0,3691.5546875,0.982052445411682,1.0,0.0,3.0,1.0,0.0
12396540,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9407948851585388,0.2971271872520447,0.2686221003532409,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.9990000128746032,0.4454350173473358,0.3437756299972534,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9404547810554504,0.2970123291015625,0.2087305933237075,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.9606793522834778,0.3149899244308471,0.2994973957538605,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8620657324790955,0.232228472828865,1.050681710243225,284.4725646972656,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1089172363281,284.4698486328125,1.0,0.4680039286613464,1.0,1.0,0.0,1.0,-2.6067657470703125,2.606760263442993,5.467229129862972e-06,2.0153162479400635,0.9863373041152954,0.9863373041152954,0.0,76.66580200195312,74.0,51295.20703125,0.0,1352.185791015625,1.0,280.0559997558594,283.139892578125,294.40460205078125,297.7331237792969,293.1499938964844,293.1499938964844,279.75,36324.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935320258140564,1.0,0.0,0.0,3.9798390865325928,3.9798665046691895,1.0568766128926654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.953125,0.0,1934.6697998046875,1895.4371337890625,0.0,3729.808349609375,0.9796135425567628,1.0,0.0,3.0,1.0,0.0
12396600,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9407948851585388,0.2971271872520447,0.2686221003532409,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.9990000128746032,0.4454350173473358,0.3437756299972534,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47296142578125,0.9404547810554504,0.2970123291015625,0.2087305933237075,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4728698730469,0.9606793522834778,0.3149899244308471,0.2994973957538605,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47344970703125,0.8620657324790955,0.232228472828865,1.050681710243225,284.4725646972656,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1089172363281,284.4698486328125,1.0,0.4680039286613464,1.0,1.0,0.0,1.0,-2.6067657470703125,2.606760263442993,5.467229129862972e-06,2.0153162479400635,0.9863373041152954,0.9863373041152954,0.0,76.66580200195312,74.0,51295.20703125,0.0,1352.185791015625,1.0,280.0559997558594,283.139892578125,294.40460205078125,297.7331237792969,293.1499938964844,293.1499938964844,279.75,36324.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935320258140564,1.0,0.0,0.0,3.9798390865325928,3.9798665046691895,1.0568766128926654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.953125,0.0,1934.6697998046875,1895.4371337890625,0.0,3729.808349609375,0.9796135425567628,1.0,0.0,3.0,1.0,0.0
12396660,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.9308388829231262,0.2937297821044922,0.2655592560768127,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.268310546875,0.9990000128746032,0.4493110477924347,0.3493513762950897,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.9311946630477904,0.2941377162933349,0.2067490071058273,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.9522783756256104,0.3122456669807434,0.29694464802742,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685852050781,0.8543924689292908,0.2295999825000763,1.0390257835388184,284.268310546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.11383056640625,284.267822265625,1.0,0.4667198657989502,1.0,1.0,0.0,1.0,-2.59029507637024,2.590289831161499,5.397289896791335e-06,2.0020523071289062,0.9755013585090636,0.9755013585090636,0.0,77.10714721679688,92.0,52391.8828125,0.0,1332.90869140625,1.0,279.756103515625,282.9188232421875,294.444091796875,297.8307189941406,293.1499938964844,293.1499938964844,279.45001220703125,36536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396364092826844,1.0,0.0,0.0,3.96071720123291,3.960744380950928,1.0467450692885905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.56640625,0.0,1911.4656982421875,1895.4371337890625,0.0,3769.138427734375,0.9754204154014589,1.0,0.0,3.0,1.0,0.0
12396720,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.9308388829231262,0.2937297821044922,0.2655592560768127,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.268310546875,0.9990000128746032,0.4493110477924347,0.3493513762950897,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684326171875,0.9311946630477904,0.2941377162933349,0.2067490071058273,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2684020996094,0.9522783756256104,0.3122456669807434,0.29694464802742,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2685852050781,0.8543924689292908,0.2295999825000763,1.0390257835388184,284.268310546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.11383056640625,284.267822265625,1.0,0.4667198657989502,1.0,1.0,0.0,1.0,-2.59029507637024,2.590289831161499,5.397289896791335e-06,2.0020523071289062,0.9755013585090636,0.9755013585090636,0.0,77.10714721679688,92.0,52391.8828125,0.0,1332.90869140625,1.0,279.756103515625,282.9188232421875,294.444091796875,297.8307189941406,293.1499938964844,293.1499938964844,279.45001220703125,36536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396364092826844,1.0,0.0,0.0,3.96071720123291,3.960744380950928,1.0467450692885905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.56640625,0.0,1911.4656982421875,1895.4371337890625,0.0,3769.138427734375,0.9754204154014589,1.0,0.0,3.0,1.0,0.0
12396780,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.9038836359977722,0.2905159890651703,0.2628320455551147,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.9990000128746032,0.4483663439750671,0.3736811280250549,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.9046822190284728,0.2913723289966583,0.204940989613533,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.9253355264663696,0.3095879554748535,0.2946038842201233,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8335438966751099,0.227006196975708,1.028284192085266,284.0993347167969,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0945739746094,284.1003112792969,1.0,0.4717262387275696,1.0,1.0,0.0,1.0,-2.598342180252075,2.598336696624756,5.430317742138868e-06,2.007995843887329,0.96266770362854,0.96266770362854,0.0,82.07420349121094,110.0,53797.55078125,0.0,1365.2706298828125,1.0,279.45623779296875,282.7248229980469,294.49041748046875,297.95819091796875,293.1499938964844,293.1499938964844,279.1499938964844,36756.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455718398094176,1.0,0.0,0.0,3.933448314666748,3.9334752559661865,1.0323814194634906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.763671875,0.0,1878.0775146484373,1895.4371337890625,0.0,3822.9833984375,0.9694011211395264,1.0,0.0,3.0,1.0,0.0
12396840,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.9038836359977722,0.2905159890651703,0.2628320455551147,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0993347167969,0.9990000128746032,0.4483663439750671,0.3736811280250549,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.9046822190284728,0.2913723289966583,0.204940989613533,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.9253355264663696,0.3095879554748535,0.2946038842201233,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09918212890625,0.8335438966751099,0.227006196975708,1.028284192085266,284.0993347167969,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0945739746094,284.1003112792969,1.0,0.4717262387275696,1.0,1.0,0.0,1.0,-2.598342180252075,2.598336696624756,5.430317742138868e-06,2.007995843887329,0.96266770362854,0.96266770362854,0.0,82.07420349121094,110.0,53797.55078125,0.0,1365.2706298828125,1.0,279.45623779296875,282.7248229980469,294.49041748046875,297.95819091796875,293.1499938964844,293.1499938964844,279.1499938964844,36756.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455718398094176,1.0,0.0,0.0,3.933448314666748,3.9334752559661865,1.0323814194634906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.763671875,0.0,1878.0775146484373,1895.4371337890625,0.0,3822.9833984375,0.9694011211395264,1.0,0.0,3.0,1.0,0.0
12396900,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767761230469,0.8886640667915344,0.2889361977577209,0.2615781426429748,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751281738281,0.9990000128746032,0.4459690749645233,0.3907395303249359,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97674560546875,0.8896774053573608,0.2900523841381073,0.204127237200737,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764099121094,0.908479869365692,0.3083149790763855,0.2935460805892944,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.8207876086235046,0.2257164567708969,1.023232102394104,283.975341796875,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0768127441406,283.96783447265625,1.0,0.4760488271713257,1.0,1.0,0.0,1.0,-2.60900616645813,2.6090006828308105,5.474783847603248e-06,2.016138792037964,0.9549859166145324,0.9549859166145324,0.0,85.92388916015625,110.0,55072.74609375,0.0,1396.2965087890625,1.0,279.1944885253906,282.56884765625,294.53594970703125,298.1354064941406,293.1499938964844,293.1499938964844,279.1499938964844,36881.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513063430786132,1.0,0.0,0.0,3.916796922683716,3.9168238639831534,1.0236591378998128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.328125,0.0,1857.8193359375,1895.4371337890625,0.0,3874.722900390625,0.9656944274902344,1.0,0.0,3.0,1.0,0.0
12396960,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565124511719,0.8723908066749573,0.2873046398162842,0.2602595388889313,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.9990000128746032,0.442274272441864,0.4104727208614349,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565124511719,0.8736706972122192,0.2887304425239563,0.2033058702945709,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565734863281,0.8919345140457153,0.3070395290851593,0.2924814820289612,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9562072753906,0.8065168857574463,0.2243945896625518,1.018070936203003,283.956787109375,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0538330078125,283.958984375,1.0,0.4813185930252075,1.0,1.0,0.0,1.0,-2.6226601600646973,2.622654438018799,5.532089289772557e-06,2.026617765426636,0.948126494884491,0.948126494884491,0.0,90.62085723876952,113.0,55407.96484375,0.0,1435.336669921875,1.0,279.1559753417969,282.5519714355469,294.5376281738281,298.1029052734375,293.1499938964844,293.1499938964844,278.8500061035156,36987.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531933665275574,1.0,0.0,0.0,3.897641181945801,3.897667646408081,1.013670839711267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2763671875,0.0,1834.419677734375,1895.4371337890625,0.0,3891.6845703125,0.961474597454071,1.0,0.0,3.0,1.0,0.0
12397020,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860107421875,0.8318067193031311,0.2837893366813659,0.2577362358570099,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862548828125,0.9636717438697816,0.4348045587539673,0.4140645563602447,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8335990905761719,0.2859984636306762,0.2018518894910812,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8499519228935242,0.3043999969959259,0.2905994057655334,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861633300781,0.7670835852622986,0.2215995490550995,1.008475661277771,283.7861022949219,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0118713378906,283.7923278808594,1.0,0.4861499071121216,1.0,1.0,0.0,1.0,-2.59499192237854,2.5949864387512207,5.441832854558015e-06,2.0179972648620605,0.9312541484832764,0.9312541484832764,0.0,104.49765014648438,101.0,56387.171875,0.0,1467.6649169921875,1.0,278.8565368652344,282.36212158203125,294.5767517089844,298.2254333496094,293.1499938964844,293.1499938964844,278.54998779296875,37263.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961145043373108,1.0,0.0,0.0,3.8520586490631104,3.852084875106812,9.90099920272769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9052734375,0.0,1779.77880859375,1895.4371337890625,0.0,3962.7861328125,0.9513809084892272,1.0,0.0,3.0,1.0,0.0
12397080,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7860107421875,0.8318067193031311,0.2837893366813659,0.2577362358570099,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7862548828125,0.9636717438697816,0.4348045587539673,0.4140645563602447,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8335990905761719,0.2859984636306762,0.2018518894910812,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7859802246094,0.8499519228935242,0.3043999969959259,0.2905994057655334,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861633300781,0.7670835852622986,0.2215995490550995,1.008475661277771,283.7861022949219,284.95001220703125,296.2575378417969,291.5502014160156,296.2559814453125,297.0118713378906,283.7923278808594,1.0,0.4861499071121216,1.0,1.0,0.0,1.0,-2.59499192237854,2.5949864387512207,5.441832854558015e-06,2.0179972648620605,0.9312541484832764,0.9312541484832764,0.0,104.49765014648438,101.0,56387.171875,0.0,1467.6649169921875,1.0,278.8565368652344,282.36212158203125,294.5767517089844,298.2254333496094,293.1499938964844,293.1499938964844,278.54998779296875,37263.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961145043373108,1.0,0.0,0.0,3.8520586490631104,3.852084875106812,9.90099920272769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.9052734375,0.0,1779.77880859375,1895.4371337890625,0.0,3962.7861328125,0.9513809084892272,1.0,0.0,3.0,1.0,0.0
12397140,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023864746094,0.825269341468811,0.2800634503364563,0.2544841170310974,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022033691406,0.9558438658714294,0.4307689964771271,0.4096814692020416,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023864746094,0.8278124928474426,0.2830983698368072,0.1999022513628006,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60235595703125,0.8441243171691895,0.301592081785202,0.2880502343177795,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025695800781,0.7606601715087891,0.2186862379312515,0.9958078861236572,283.6022644042969,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.99005126953125,283.6015625,1.0,0.4845048189163208,1.0,1.0,0.0,1.0,-2.5786588191986084,2.578653573989868,5.348769263946451e-06,1.9929896593093872,0.9117624163627625,0.9117624163627625,0.0,104.90802764892578,89.0,57158.328125,0.0,1440.2132568359375,1.0,278.5568542480469,282.1590270996094,294.6047668457031,298.3060607910156,293.1499938964844,293.1499938964844,278.25,37613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666524529457092,1.0,0.0,0.0,3.793434619903565,3.7934603691101074,9.60192892307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1630859375,0.0,1711.2274169921875,1895.4371337890625,0.0,4011.65966796875,0.9384401440620422,1.0,0.0,3.0,1.0,0.0
12397200,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023864746094,0.825269341468811,0.2800634503364563,0.2544841170310974,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6022033691406,0.9558438658714294,0.4307689964771271,0.4096814692020416,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6023864746094,0.8278124928474426,0.2830983698368072,0.1999022513628006,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60235595703125,0.8441243171691895,0.301592081785202,0.2880502343177795,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6025695800781,0.7606601715087891,0.2186862379312515,0.9958078861236572,283.6022644042969,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.99005126953125,283.6015625,1.0,0.4845048189163208,1.0,1.0,0.0,1.0,-2.5786588191986084,2.578653573989868,5.348769263946451e-06,1.9929896593093872,0.9117624163627625,0.9117624163627625,0.0,104.90802764892578,89.0,57158.328125,0.0,1440.2132568359375,1.0,278.5568542480469,282.1590270996094,294.6047668457031,298.3060607910156,293.1499938964844,293.1499938964844,278.25,37613.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666524529457092,1.0,0.0,0.0,3.793434619903565,3.7934603691101074,9.60192892307532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.1630859375,0.0,1711.2274169921875,1895.4371337890625,0.0,4011.65966796875,0.9384401440620422,1.0,0.0,3.0,1.0,0.0
12397260,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4250793457031,0.8268049955368042,0.2764582931995392,0.2511416375637054,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.42498779296875,0.959998905658722,0.4280910789966583,0.4068501889705658,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4250793457031,0.830082356929779,0.2802386581897735,0.19783616065979,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.8467394113540649,0.2988035380840301,0.2853268086910248,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4251708984375,0.7621355652809143,0.2158589959144592,0.9826181530952454,283.42498779296875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9781799316406,283.4247741699219,1.0,0.4781736731529236,1.0,1.0,0.0,1.0,-2.5496373176574707,2.5496320724487305,5.228693680692231e-06,1.970374703407288,0.8899255394935608,0.8899255394935608,0.0,101.6203155517578,77.0,57771.734375,0.0,1387.97998046875,1.0,278.25750732421875,281.9701538085937,294.6345520019531,298.3767395019531,293.1499938964844,293.1499938964844,278.54998779296875,38027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702757596969604,1.0,0.0,0.0,3.719361543655396,3.719386577606201,9.230603268406412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.96923828125,0.0,1627.1737060546875,1895.4371337890625,0.0,4043.63720703125,0.9221282601356506,1.0,0.0,3.0,1.0,0.0
12397320,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4250793457031,0.8268049955368042,0.2764582931995392,0.2511416375637054,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.42498779296875,0.959998905658722,0.4280910789966583,0.4068501889705658,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4250793457031,0.830082356929779,0.2802386581897735,0.19783616065979,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.425048828125,0.8467394113540649,0.2988035380840301,0.2853268086910248,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4251708984375,0.7621355652809143,0.2158589959144592,0.9826181530952454,283.42498779296875,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9781799316406,283.4247741699219,1.0,0.4781736731529236,1.0,1.0,0.0,1.0,-2.5496373176574707,2.5496320724487305,5.228693680692231e-06,1.970374703407288,0.8899255394935608,0.8899255394935608,0.0,101.6203155517578,77.0,57771.734375,0.0,1387.97998046875,1.0,278.25750732421875,281.9701538085937,294.6345520019531,298.3767395019531,293.1499938964844,293.1499938964844,278.54998779296875,38027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702757596969604,1.0,0.0,0.0,3.719361543655396,3.719386577606201,9.230603268406412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.96923828125,0.0,1627.1737060546875,1895.4371337890625,0.0,4043.63720703125,0.9221282601356506,1.0,0.0,3.0,1.0,0.0
12397380,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6523742675781,0.8404185175895691,0.2745200991630554,0.2486559897661209,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65338134765625,0.9785703420639038,0.4275185465812683,0.4054305851459503,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524353027344,0.8443455100059509,0.2787401676177978,0.1962680220603943,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.8619625568389893,0.2972664833068847,0.2831979393959045,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.7752887010574341,0.2140572965145111,0.9716719388961792,283.65313720703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9830017089844,283.6573791503906,1.0,0.4697002470493316,1.0,1.0,0.0,1.0,-2.5273380279541016,2.5273327827453613,5.136995696375379e-06,1.952808856964112,0.8743598461151123,0.8743598461151123,0.0,94.00093841552734,65.0,56232.4140625,0.0,1326.639404296875,1.0,278.54248046875,282.2255249023437,294.6116943359375,298.1807861328125,293.1499938964844,293.1499938964844,278.8500061035156,38031.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955723762512207,1.0,0.0,0.0,3.642610788345337,3.642635107040405,8.853577924128331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.951171875,0.0,1540.134765625,1895.4371337890625,0.0,3914.376708984375,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
12397440,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6523742675781,0.8404185175895691,0.2745200991630554,0.2486559897661209,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.65338134765625,0.9785703420639038,0.4275185465812683,0.4054305851459503,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524353027344,0.8443455100059509,0.2787401676177978,0.1962680220603943,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.652587890625,0.8619625568389893,0.2972664833068847,0.2831979393959045,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6515808105469,0.7752887010574341,0.2140572965145111,0.9716719388961792,283.65313720703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.9830017089844,283.6573791503906,1.0,0.4697002470493316,1.0,1.0,0.0,1.0,-2.5273380279541016,2.5273327827453613,5.136995696375379e-06,1.952808856964112,0.8743598461151123,0.8743598461151123,0.0,94.00093841552734,65.0,56232.4140625,0.0,1326.639404296875,1.0,278.54248046875,282.2255249023437,294.6116943359375,298.1807861328125,293.1499938964844,293.1499938964844,278.8500061035156,38031.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955723762512207,1.0,0.0,0.0,3.642610788345337,3.642635107040405,8.853577924128331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.951171875,0.0,1540.134765625,1895.4371337890625,0.0,3914.376708984375,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
12397500,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82421875,0.852929949760437,0.2741441428661346,0.2479625642299652,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82763671875,0.9921250343322754,0.4279568791389465,0.4054266810417175,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8572312593460083,0.2785400748252868,0.1958596408367157,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.8756242394447327,0.2970277965068817,0.2826141715049743,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213806152344,0.787370502948761,0.2136147320270538,0.9680935740470886,283.8268127441406,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9912109375,283.8408203125,1.0,0.4651917219161987,1.0,1.0,0.0,1.0,-2.521003484725952,2.520998239517212,5.111014615977183e-06,1.947776675224304,0.8685411214828491,0.8685411214828491,0.0,88.9566650390625,65.0,55086.46875,0.0,1297.02734375,1.0,278.7979736328125,282.4255065917969,294.6058349609375,298.0381774902344,293.1499938964844,293.1499938964844,278.8500061035156,37945.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464870095252992,1.0,0.0,0.0,3.6060950756073,3.60611891746521,8.676960305820103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.560546875,0.0,1499.2491455078125,1895.4371337890625,0.0,3831.260009765625,0.8969135880470276,1.0,0.0,3.0,1.0,0.0
12397560,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.865942120552063,0.2740356028079986,0.2476292550563812,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.911376953125,0.9990000128746032,0.4289645254611969,0.3992936611175537,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105834960937,0.8706070184707642,0.2786090075969696,0.1957169771194458,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8896328210830688,0.2970562279224396,0.2823808193206787,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9097900390625,0.7996718287467957,0.2134121060371399,0.9659731984138488,283.91119384765625,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.002685546875,283.9144287109375,1.0,0.4603374600410461,1.0,1.0,0.0,1.0,-2.510376214981079,2.510371208190918,5.068278824182926e-06,1.939693570137024,0.8625168204307556,0.8625168204307556,0.0,84.37268829345703,53.0,54789.125,0.0,1264.190673828125,1.0,278.8417053222656,282.5018615722656,294.64703369140625,298.1118469238281,293.1499938964844,293.1499938964844,279.1499938964844,37850.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417177438735962,1.0,0.0,0.0,3.572371006011963,3.572394609451294,8.515427225574967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.98876953125,0.0,1462.057373046875,1895.4371337890625,0.0,3788.052490234375,0.889307975769043,1.0,0.0,3.0,1.0,0.0
