time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397620,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.8903581500053406,0.2740876376628876,0.2473460435867309,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1290588378906,0.9990000128746032,0.4354881048202514,0.367433100938797,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.8957021832466125,0.2790519595146179,0.1957628279924392,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286926269531,0.9162517786026,0.2974447607994079,0.2823835015296936,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8212592601776123,0.213359847664833,0.9639678001403807,284.1289978027344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.04461669921875,284.1312561035156,1.0,0.4488284587860107,1.0,1.0,0.0,1.0,-2.4692940711975098,2.4692890644073486,4.903640729025938e-06,1.907844305038452,0.853316605091095,0.853316605091095,0.0,76.48410034179688,56.0,53036.53125,0.0,1181.4378662109375,1.0,279.140625,282.74609375,294.68798828125,298.0488586425781,293.1499938964844,293.1499938964844,279.45001220703125,37605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288228154182434,1.0,0.0,0.0,3.511340856552124,3.511363983154297,8.226958243540139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.35546875,0.0,1395.8642578125,1895.4371337890625,0.0,3670.34619140625,0.8755791783332825,1.0,0.0,3.0,1.0,0.0
12397680,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285705566406,0.8903581500053406,0.2740876376628876,0.2473460435867309,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1290588378906,0.9990000128746032,0.4354881048202514,0.367433100938797,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.8957021832466125,0.2790519595146179,0.1957628279924392,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1286926269531,0.9162517786026,0.2974447607994079,0.2823835015296936,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1280517578125,0.8212592601776123,0.213359847664833,0.9639678001403807,284.1289978027344,284.95001220703125,296.6197814941406,291.7418518066406,296.6181335449219,297.04461669921875,284.1312561035156,1.0,0.4488284587860107,1.0,1.0,0.0,1.0,-2.4692940711975098,2.4692890644073486,4.903640729025938e-06,1.907844305038452,0.853316605091095,0.853316605091095,0.0,76.48410034179688,56.0,53036.53125,0.0,1181.4378662109375,1.0,279.140625,282.74609375,294.68798828125,298.0488586425781,293.1499938964844,293.1499938964844,279.45001220703125,37605.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288228154182434,1.0,0.0,0.0,3.511340856552124,3.511363983154297,8.226958243540139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.35546875,0.0,1395.8642578125,1895.4371337890625,0.0,3670.34619140625,0.8755791783332825,1.0,0.0,3.0,1.0,0.0
12397740,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.9113861322402954,0.2744751870632171,0.2474511861801147,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.9990000128746032,0.4460208714008331,0.3438694179058075,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501281738281,0.9179280400276184,0.2798483669757843,0.1961247324943542,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502502441406,0.9406593441963196,0.2982133030891418,0.2828424274921417,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.8385226726531982,0.2137674689292907,0.9644349813461304,284.35064697265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1119079589844,284.3541259765625,1.0,0.4415682852268219,1.0,1.0,0.0,1.0,-2.442636013031006,2.442631244659424,4.797534529643599e-06,1.8867732286453247,0.847042441368103,0.847042441368103,0.0,71.1182861328125,59.0,51529.625,0.0,1128.0482177734375,1.0,279.4400634765625,282.9923400878906,294.7254943847656,297.9862365722656,293.1499938964844,293.1499938964844,279.75,37298.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156686663627625,1.0,0.0,0.0,3.4614500999450684,3.461472511291504,7.994833595148521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.66650390625,0.0,1342.553955078125,1895.4371337890625,0.0,3549.1337890625,0.8642961382865906,1.0,0.0,3.0,1.0,0.0
12397800,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3500671386719,0.9113861322402954,0.2744751870632171,0.2474511861801147,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35064697265625,0.9990000128746032,0.4460208714008331,0.3438694179058075,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3501281738281,0.9179280400276184,0.2798483669757843,0.1961247324943542,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3502502441406,0.9406593441963196,0.2982133030891418,0.2828424274921417,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3493957519531,0.8385226726531982,0.2137674689292907,0.9644349813461304,284.35064697265625,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.1119079589844,284.3541259765625,1.0,0.4415682852268219,1.0,1.0,0.0,1.0,-2.442636013031006,2.442631244659424,4.797534529643599e-06,1.8867732286453247,0.847042441368103,0.847042441368103,0.0,71.1182861328125,59.0,51529.625,0.0,1128.0482177734375,1.0,279.4400634765625,282.9923400878906,294.7254943847656,297.9862365722656,293.1499938964844,293.1499938964844,279.75,37298.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156686663627625,1.0,0.0,0.0,3.4614500999450684,3.461472511291504,7.994833595148521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.66650390625,0.0,1342.553955078125,1895.4371337890625,0.0,3549.1337890625,0.8642961382865906,1.0,0.0,3.0,1.0,0.0
12397860,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.9288131594657898,0.2751320600509643,0.2478764206171035,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.9990000128746032,0.4571720957756042,0.3279184103012085,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9362014532089232,0.2809719443321228,0.1967672258615493,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.9583285450935364,0.2993145883083343,0.2836908102035522,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8520556092262268,0.2145740240812301,0.9670844674110411,284.58184814453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1817321777344,284.585693359375,1.0,0.4373379349708557,1.0,1.0,0.0,1.0,-2.428947925567627,2.428943157196045,4.743434146803338e-06,1.875909686088562,0.8439249396324158,0.8439249396324158,0.0,67.80162811279297,77.0,50274.5703125,0.0,1098.732177734375,1.0,279.7396240234375,283.2415771484375,294.76715087890625,297.9447326660156,293.1499938964844,293.1499938964844,280.04998779296875,36929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033673405647278,1.0,0.0,0.0,3.425355195999145,3.425377368927002,7.828968477952003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.01123046875,0.0,1303.8345947265625,1895.4371337890625,0.0,3434.9521484375,0.856022298336029,1.0,0.0,3.0,1.0,0.0
12397920,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.58123779296875,0.9288131594657898,0.2751320600509643,0.2478764206171035,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.9990000128746032,0.4571720957756042,0.3279184103012085,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.9362014532089232,0.2809719443321228,0.1967672258615493,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814514160156,0.9583285450935364,0.2993145883083343,0.2836908102035522,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805053710937,0.8520556092262268,0.2145740240812301,0.9670844674110411,284.58184814453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.1817321777344,284.585693359375,1.0,0.4373379349708557,1.0,1.0,0.0,1.0,-2.428947925567627,2.428943157196045,4.743434146803338e-06,1.875909686088562,0.8439249396324158,0.8439249396324158,0.0,67.80162811279297,77.0,50274.5703125,0.0,1098.732177734375,1.0,279.7396240234375,283.2415771484375,294.76715087890625,297.9447326660156,293.1499938964844,293.1499938964844,280.04998779296875,36929.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033673405647278,1.0,0.0,0.0,3.425355195999145,3.425377368927002,7.828968477952003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.01123046875,0.0,1303.8345947265625,1895.4371337890625,0.0,3434.9521484375,0.856022298336029,1.0,0.0,3.0,1.0,0.0
12397980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9241003394126892,0.276073545217514,0.2486808449029922,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.4667568504810333,0.3333060145378113,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9321208596229552,0.2824587523937225,0.1977581828832626,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9543492794036864,0.3007746338844299,0.2850082814693451,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8489972352981567,0.2157400697469711,0.9720743894577026,284.83428955078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2407531738281,284.8399963378906,1.0,0.4413132071495056,1.0,1.0,0.0,1.0,-2.4451217651367188,2.4451169967651367,4.805866865353892e-06,1.8879413604736328,0.844274640083313,0.844274640083313,0.0,69.25511169433594,95.0,49469.421875,0.0,1123.152587890625,1.0,280.039306640625,283.5039367675781,294.81256103515625,297.92901611328125,293.1499938964844,293.1499938964844,280.3500061035156,36506.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926834464073181,1.0,0.0,0.0,3.4049556255340576,3.404977560043335,7.735995950497454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.6513671875,0.0,1280.7861328125,1895.4371337890625,0.0,3335.2939453125,0.8511793613433838,1.0,0.0,3.0,1.0,0.0
12398040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.9241003394126892,0.276073545217514,0.2486808449029922,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.4667568504810333,0.3333060145378113,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.9321208596229552,0.2824587523937225,0.1977581828832626,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9543492794036864,0.3007746338844299,0.2850082814693451,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8489972352981567,0.2157400697469711,0.9720743894577026,284.83428955078125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.2407531738281,284.8399963378906,1.0,0.4413132071495056,1.0,1.0,0.0,1.0,-2.4451217651367188,2.4451169967651367,4.805866865353892e-06,1.8879413604736328,0.844274640083313,0.844274640083313,0.0,69.25511169433594,95.0,49469.421875,0.0,1123.152587890625,1.0,280.039306640625,283.5039367675781,294.81256103515625,297.92901611328125,293.1499938964844,293.1499938964844,280.3500061035156,36506.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926834464073181,1.0,0.0,0.0,3.4049556255340576,3.404977560043335,7.735995950497454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.6513671875,0.0,1280.7861328125,1895.4371337890625,0.0,3335.2939453125,0.8511793613433838,1.0,0.0,3.0,1.0,0.0
12398100,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9147629141807556,0.2766531705856323,0.249204084277153,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.4701081812381744,0.3429219424724579,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9229695796966552,0.283332347869873,0.1983731389045715,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9453980922698976,0.3016333878040313,0.2858286499977112,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8422067165374756,0.2164152860641479,0.9752454161643982,285.0086364746094,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.2581787109375,285.02410888671875,1.0,0.4456698298454284,1.0,1.0,0.0,1.0,-2.462827682495117,2.462822675704956,4.875452304986538e-06,1.9015085697174072,0.8463380336761475,0.8463380336761475,0.0,71.56262969970703,95.0,48791.89453125,0.0,1153.2259521484375,1.0,280.29132080078125,283.6944885253906,294.8162841796875,297.83807373046875,293.1499938964844,293.1499938964844,280.3500061035156,36264.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863753080368042,1.0,0.0,0.0,3.401035785675049,3.401057481765747,7.718194297012815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.46923828125,0.0,1275.26611328125,1895.4371337890625,0.0,3276.2939453125,0.8501641750335693,1.0,0.0,3.0,1.0,0.0
12398160,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.903385579586029,0.2774001657962799,0.2499188631772995,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9990000128746032,0.472497284412384,0.3558858931064605,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9112638831138612,0.2843393981456756,0.1991160064935684,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9332947731018066,0.3026206493377685,0.286815196275711,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8334532380104065,0.2171694189310073,0.9789742827415466,285.1080322265625,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.26788330078125,285.1142883300781,1.0,0.4513462483882904,1.0,1.0,0.0,1.0,-2.4858109951019287,2.4858062267303467,4.966666892869398e-06,1.9191824197769165,0.8484349250793457,0.8484349250793457,0.0,74.73255157470703,113.0,49042.234375,0.0,1193.6068115234375,1.0,280.3396911621094,283.7767333984375,294.8622131347656,297.9447937011719,293.1499938964844,293.1499938964844,280.6499938964844,36034.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847412467002869,1.0,0.0,0.0,3.4023563861846924,3.40237808227539,7.724189572400064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.37255859375,0.0,1274.9503173828125,1895.4371337890625,0.0,3260.99560546875,0.850228488445282,1.0,0.0,3.0,1.0,0.0
12398220,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8774996995925903,0.2791435420513153,0.2516461610794067,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.9990000128746032,0.4744546115398407,0.3900937139987945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.8851978778839111,0.2865746915340423,0.2008077204227447,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.90403151512146,0.3048142790794372,0.2890666723251343,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.8119170665740967,0.2187632024288177,0.9872127771377563,285.3873596191406,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2680358886719,285.3937072753906,1.0,0.4658685028553009,1.0,1.0,0.0,1.0,-2.5436086654663086,2.5436034202575684,5.200123723625438e-06,1.96375584602356,0.8563709259033203,0.8563709259033203,0.0,83.47388458251953,131.0,48868.98828125,0.0,1301.599609375,1.0,280.6394348144531,284.0486145019531,294.91217041015625,297.98016357421875,293.1499938964844,293.1499938964844,280.95001220703125,35550.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795995712280273,1.0,0.0,0.0,3.4180307388305664,3.4180524349212646,7.795522378728492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.126953125,0.0,1286.93212890625,1895.4371337890625,0.0,3212.827880859375,0.8533164262771606,1.0,0.0,3.0,1.0,0.0
12398280,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8774996995925903,0.2791435420513153,0.2516461610794067,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.9990000128746032,0.4744546115398407,0.3900937139987945,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.8851978778839111,0.2865746915340423,0.2008077204227447,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.90403151512146,0.3048142790794372,0.2890666723251343,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.8119170665740967,0.2187632024288177,0.9872127771377563,285.3873596191406,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.2680358886719,285.3937072753906,1.0,0.4658685028553009,1.0,1.0,0.0,1.0,-2.5436086654663086,2.5436034202575684,5.200123723625438e-06,1.96375584602356,0.8563709259033203,0.8563709259033203,0.0,83.47388458251953,131.0,48868.98828125,0.0,1301.599609375,1.0,280.6394348144531,284.0486145019531,294.91217041015625,297.98016357421875,293.1499938964844,293.1499938964844,280.95001220703125,35550.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795995712280273,1.0,0.0,0.0,3.4180307388305664,3.4180524349212646,7.795522378728492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.126953125,0.0,1286.93212890625,1895.4371337890625,0.0,3212.827880859375,0.8533164262771606,1.0,0.0,3.0,1.0,0.0
12398340,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.850800633430481,0.2811842262744903,0.2537474334239959,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9990000128746032,0.473190039396286,0.4317547678947449,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8583399653434753,0.2891060411930084,0.2027813643217086,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8758719563484192,0.3072979748249054,0.291694164276123,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.7868343591690063,0.2204557955265045,0.9963805675506592,285.665283203125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.2506103515625,285.6712951660156,1.0,0.4835349023342132,1.0,1.0,0.0,1.0,-2.6127264499664307,2.612720966339112,5.486641384777613e-06,2.017160415649414,0.8680164813995361,0.8680164813995361,0.0,94.98751068115234,134.0,48851.47265625,0.0,1441.583984375,1.0,280.9396667480469,284.3153076171875,294.9584350585937,298.02392578125,293.1499938964844,293.1499938964844,281.25,35084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765894770622253,1.0,0.0,0.0,3.45130467414856,3.451326847076416,7.948037819005549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.70703125,0.0,1316.6656494140625,1895.4371337890625,0.0,3184.611083984375,0.8603358864784241,1.0,0.0,3.0,1.0,0.0
12398400,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.850800633430481,0.2811842262744903,0.2537474334239959,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9990000128746032,0.473190039396286,0.4317547678947449,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8583399653434753,0.2891060411930084,0.2027813643217086,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8758719563484192,0.3072979748249054,0.291694164276123,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.7868343591690063,0.2204557955265045,0.9963805675506592,285.665283203125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.2506103515625,285.6712951660156,1.0,0.4835349023342132,1.0,1.0,0.0,1.0,-2.6127264499664307,2.612720966339112,5.486641384777613e-06,2.017160415649414,0.8680164813995361,0.8680164813995361,0.0,94.98751068115234,134.0,48851.47265625,0.0,1441.583984375,1.0,280.9396667480469,284.3153076171875,294.9584350585937,298.02392578125,293.1499938964844,293.1499938964844,281.25,35084.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765894770622253,1.0,0.0,0.0,3.45130467414856,3.451326847076416,7.948037819005549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.70703125,0.0,1316.6656494140625,1895.4371337890625,0.0,3184.611083984375,0.8603358864784241,1.0,0.0,3.0,1.0,0.0
12398460,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8192909955978394,0.2811539769172668,0.2546877264976501,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9751684665679932,0.4691848754882812,0.445481389760971,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8266268968582153,0.289520263671875,0.2038338333368301,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8422781229019165,0.3076130747795105,0.2930438816547394,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7553277611732483,0.2197202444076538,0.9983959197998048,285.8890075683594,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2095031738281,285.8829650878906,1.0,0.4957140982151031,1.0,1.0,0.0,1.0,-2.6300971508026123,2.630091667175293,5.547649379877839e-06,2.024601936340332,0.8824424147605896,0.8824424147605896,0.0,109.32171630859376,122.0,48213.41015625,0.0,1532.3829345703125,1.0,281.2400817871094,284.5325927734375,294.996337890625,298.0491027832031,293.1499938964844,293.1499938964844,281.54998779296875,34696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745011687278748,1.0,0.0,0.0,3.4996447563171387,3.499667167663574,8.172241905413102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.255859375,0.0,1362.8861083984375,1895.4371337890625,0.0,3165.029052734375,0.8707840442657471,1.0,0.0,3.0,1.0,0.0
12398520,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.8192909955978394,0.2811539769172668,0.2546877264976501,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9751684665679932,0.4691848754882812,0.445481389760971,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896484375,0.8266268968582153,0.289520263671875,0.2038338333368301,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895263671875,0.8422781229019165,0.3076130747795105,0.2930438816547394,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7553277611732483,0.2197202444076538,0.9983959197998048,285.8890075683594,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2095031738281,285.8829650878906,1.0,0.4957140982151031,1.0,1.0,0.0,1.0,-2.6300971508026123,2.630091667175293,5.547649379877839e-06,2.024601936340332,0.8824424147605896,0.8824424147605896,0.0,109.32171630859376,122.0,48213.41015625,0.0,1532.3829345703125,1.0,281.2400817871094,284.5325927734375,294.996337890625,298.0491027832031,293.1499938964844,293.1499938964844,281.54998779296875,34696.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745011687278748,1.0,0.0,0.0,3.4996447563171387,3.499667167663574,8.172241905413102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.255859375,0.0,1362.8861083984375,1895.4371337890625,0.0,3165.029052734375,0.8707840442657471,1.0,0.0,3.0,1.0,0.0
12398580,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.8116792440414429,0.282060831785202,0.2554515600204468,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.9648633003234864,0.4695986211299896,0.4452813267707824,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.8194761872291565,0.2908677756786346,0.2047315686941146,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.8347378373146057,0.3087863326072693,0.2941108644008636,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7475590705871582,0.2197893559932708,0.9985010027885436,286.0744934082031,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2055053710937,286.07586669921875,1.0,0.4991381466388702,1.0,1.0,0.0,1.0,-2.638885736465454,2.638880014419556,5.598560619546333e-06,2.038088798522949,0.8989326357841492,0.8989326357841492,0.0,114.18435668945312,110.0,47543.66015625,0.0,1563.1068115234375,1.0,281.5406188964844,284.73260498046875,295.0173034667969,298.0257263183594,293.1499938964844,293.1499938964844,281.8500061035156,34427.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869864821434021,1.0,0.0,0.0,3.557806968688965,3.5578298568725586,8.446135666417831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.45166015625,0.0,1421.52783203125,1895.4371337890625,0.0,3121.542724609375,0.8835610151290894,1.0,0.0,3.0,1.0,0.0
12398640,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.8116792440414429,0.282060831785202,0.2554515600204468,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.9648633003234864,0.4695986211299896,0.4452813267707824,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.8194761872291565,0.2908677756786346,0.2047315686941146,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.8347378373146057,0.3087863326072693,0.2941108644008636,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738830566406,0.7475590705871582,0.2197893559932708,0.9985010027885436,286.0744934082031,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2055053710937,286.07586669921875,1.0,0.4991381466388702,1.0,1.0,0.0,1.0,-2.638885736465454,2.638880014419556,5.598560619546333e-06,2.038088798522949,0.8989326357841492,0.8989326357841492,0.0,114.18435668945312,110.0,47543.66015625,0.0,1563.1068115234375,1.0,281.5406188964844,284.73260498046875,295.0173034667969,298.0257263183594,293.1499938964844,293.1499938964844,281.8500061035156,34427.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869864821434021,1.0,0.0,0.0,3.557806968688965,3.5578298568725586,8.446135666417831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.45166015625,0.0,1421.52783203125,1895.4371337890625,0.0,3121.542724609375,0.8835610151290894,1.0,0.0,3.0,1.0,0.0
12398700,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060241699219,0.8136204481124878,0.2827044725418091,0.2559208571910858,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.9672093987464904,0.4707143604755401,0.4460375308990478,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062683105469,0.8215592503547668,0.2917337119579315,0.2052558809518814,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.8367382287979126,0.3095552623271942,0.2947309911251068,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7490182518959045,0.2200303077697754,0.999068319797516,286.20806884765625,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2089233398437,286.2182922363281,1.0,0.4990444481372833,1.0,1.0,0.0,1.0,-2.6424131393432617,2.6424076557159424,5.613475423160708e-06,2.0407824516296387,0.9085970520973206,0.9085970520973206,0.0,113.55493927001952,110.0,46695.01171875,0.0,1565.183349609375,1.0,281.79669189453125,284.8873596191406,295.0060729980469,297.9141540527344,293.1499938964844,293.1499938964844,281.8500061035156,34306.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647655844688416,1.0,0.0,0.0,3.589772939682007,3.58979606628418,8.598590284236707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.51708984375,0.0,1454.7276611328125,1895.4371337890625,0.0,3073.706787109375,0.8906533718109131,1.0,0.0,3.0,1.0,0.0
12398760,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.817714512348175,0.2834781110286712,0.2565300166606903,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410583496094,0.9722829461097716,0.4721889197826385,0.4472329020500183,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.8257622122764587,0.2927159667015075,0.2058730721473693,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2422790527344,0.840930700302124,0.3104441463947296,0.2954738438129425,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2434387207031,0.752521276473999,0.2204025387763977,1.0002217292785645,286.2415466308594,284.95001220703125,297.2581787109375,292.0587158203125,297.25152587890625,297.2151184082031,286.2328796386719,1.0,0.4981007874011993,0.800000011920929,1.0,0.2000000029802322,1.0,-2.647599220275879,2.296113967895508,0.3514852523803711,1.6949248313903809,0.9176363945007324,0.9176363945007324,0.0,111.73341369628906,98.0,45890.17578125,0.0,1562.40234375,1.0,281.8413391113281,284.8838806152344,295.0389709472656,297.9919738769531,293.1499938964844,293.1499938964844,281.54998779296875,34221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634839653968811,1.0,0.0,0.0,3.6237833499908447,3.6238067150115967,8.762292509345571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.28369140625,0.0,1490.9837646484375,1895.4371337890625,0.0,3061.68408203125,0.8981713056564331,1.0,0.0,3.0,1.0,0.0
12398820,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8253035545349121,0.2832851409912109,0.2567726671695709,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9816976189613342,0.473147839307785,0.4485329985618591,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.8337741494178772,0.293104737997055,0.2063807398080825,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8491823673248291,0.3107952177524566,0.2960847616195678,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7596264481544495,0.2203012704849243,1.000486135482788,285.9039001464844,284.95001220703125,297.3074035644531,292.0796203613281,297.2680969238281,297.2126770019531,285.8885192871094,1.0,0.4953416883945465,0.5050227642059326,1.0,0.4949772655963897,1.0,-2.6511175632476807,1.5569729804992676,1.094144582748413,0.9571611881256104,0.9241637587547302,0.9241637587547302,0.0,107.88750457763672,98.0,44644.9609375,0.0,1546.98046875,1.0,281.5705871582031,284.5042724609375,295.1029357910156,298.101318359375,293.1499938964844,293.1499938964844,281.54998779296875,34464.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701741099357605,1.0,0.0,0.0,3.666400671005249,3.6664247512817374,8.969601594799315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.58740234375,0.0,1539.951904296875,1895.4371337890625,0.0,3124.444091796875,0.9078317284584044,1.0,0.0,3.0,1.0,0.0
12398880,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.8279430866241455,0.2828733325004577,0.2564697265625,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.9849833846092224,0.4731614589691162,0.4486058056354522,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313903808594,0.8366823196411133,0.2929578721523285,0.2063158303499221,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.8522446751594543,0.3106503188610077,0.2959952056407928,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.7622617483139038,0.2200625240802765,0.9995306134223938,285.82965087890625,284.95001220703125,297.32470703125,292.0868225097656,297.26873779296875,297.20855712890625,285.81903076171875,1.0,0.4939716160297394,0.4000000059604645,1.0,0.6000000238418579,1.0,-2.649508714675904,1.3781839609146118,1.2713247537612915,0.7790486216545105,0.926375687122345,0.926375687122345,0.0,106.3798599243164,86.0,44019.3671875,0.0,1537.4268798828125,1.0,281.55780029296875,284.43194580078125,295.0870361328125,298.02935791015625,293.1499938964844,293.1499938964844,281.25,34554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868510365486145,1.0,0.0,0.0,3.679477691650391,3.679501533508301,9.03369880234095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.099609375,0.0,1555.31201171875,1895.4371337890625,0.0,3108.836669921875,0.9108383059501648,1.0,0.0,3.0,1.0,0.0
12398940,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8399372696876526,0.2806000411510467,0.2544139623641968,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9985424280166626,0.4725149869918823,0.4479138851165771,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8500404357910156,0.291748434305191,0.2054487764835357,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8664167523384094,0.3094290196895599,0.2948214709758758,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7744203209877014,0.2185924649238586,0.9926906824111938,285.5327453613281,284.95001220703125,297.3896484375,292.1130065917969,297.279541015625,297.1874389648437,285.52886962890625,1.0,0.487260639667511,0.0,1.0,1.0,1.0,-2.6354453563690186,1.2077809572219849,1.427664279937744,0.6120954751968384,0.931710958480835,0.931710958480835,0.0,99.65076446533205,74.0,44533.34765625,0.0,1487.5184326171875,1.0,281.2578125,284.1246032714844,295.09234619140625,298.0201110839844,293.1499938964844,293.1499938964844,280.95001220703125,34923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660163879394531,1.0,0.0,0.0,3.7201640605926514,3.720188617706299,9.234586855200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.13525390625,0.0,1604.432373046875,1895.4371337890625,0.0,3085.440185546875,0.92023503780365,1.0,0.0,3.0,1.0,0.0
12399000,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8399372696876526,0.2806000411510467,0.2544139623641968,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.9985424280166626,0.4725149869918823,0.4479138851165771,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8500404357910156,0.291748434305191,0.2054487764835357,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.8664167523384094,0.3094290196895599,0.2948214709758758,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7744203209877014,0.2185924649238586,0.9926906824111938,285.5327453613281,284.95001220703125,297.3896484375,292.1130065917969,297.279541015625,297.1874389648437,285.52886962890625,1.0,0.487260639667511,0.0,1.0,1.0,1.0,-2.6354453563690186,1.2077809572219849,1.427664279937744,0.6120954751968384,0.931710958480835,0.931710958480835,0.0,99.65076446533205,74.0,44533.34765625,0.0,1487.5184326171875,1.0,281.2578125,284.1246032714844,295.09234619140625,298.0201110839844,293.1499938964844,293.1499938964844,280.95001220703125,34923.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660163879394531,1.0,0.0,0.0,3.7201640605926514,3.720188617706299,9.234586855200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.13525390625,0.0,1604.432373046875,1895.4371337890625,0.0,3085.440185546875,0.92023503780365,1.0,0.0,3.0,1.0,0.0
12399060,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8499910831451416,0.2781361043453216,0.2520581483840942,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.9990000128746032,0.4730993807315826,0.4301488399505615,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8615300059318542,0.2902672290802002,0.204315111041069,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.8785258531570435,0.307847112417221,0.2932130098342895,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.7844465970993042,0.2167539149522781,0.9839015007019044,285.2806091308594,284.95001220703125,297.4528503417969,292.13726806640625,297.3001708984375,297.1723327636719,285.27618408203125,1.0,0.4777205288410187,0.0,1.0,1.0,1.0,-2.597482681274414,1.1885058879852295,1.408976674079895,0.6015928387641907,0.9341644644737244,0.9341644644737244,0.0,93.5224380493164,62.0,45427.81640625,0.0,1409.515869140625,1.0,280.95751953125,283.8598937988281,295.1348571777344,298.1114196777344,293.1499938964844,293.1499938964844,280.6499938964844,35258.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679088950157166,1.0,0.0,0.0,3.748688220977783,3.748713254928589,9.376742013955664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.01611328125,0.0,1640.066650390625,1895.4371337890625,0.0,3103.1943359375,0.9268654584884644,1.0,0.0,3.0,1.0,0.0
12399120,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.8499910831451416,0.2781361043453216,0.2520581483840942,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.9990000128746032,0.4730993807315826,0.4301488399505615,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8615300059318542,0.2902672290802002,0.204315111041069,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.8785258531570435,0.307847112417221,0.2932130098342895,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.7844465970993042,0.2167539149522781,0.9839015007019044,285.2806091308594,284.95001220703125,297.4528503417969,292.13726806640625,297.3001708984375,297.1723327636719,285.27618408203125,1.0,0.4777205288410187,0.0,1.0,1.0,1.0,-2.597482681274414,1.1885058879852295,1.408976674079895,0.6015928387641907,0.9341644644737244,0.9341644644737244,0.0,93.5224380493164,62.0,45427.81640625,0.0,1409.515869140625,1.0,280.95751953125,283.8598937988281,295.1348571777344,298.1114196777344,293.1499938964844,293.1499938964844,280.6499938964844,35258.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679088950157166,1.0,0.0,0.0,3.748688220977783,3.748713254928589,9.376742013955664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.01611328125,0.0,1640.066650390625,1895.4371337890625,0.0,3103.1943359375,0.9268654584884644,1.0,0.0,3.0,1.0,0.0
12399180,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8641387224197388,0.2755500376224518,0.2495669573545456,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.476575642824173,0.4049470424652099,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8772938847541809,0.2886188328266144,0.20303675532341,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8948964476585388,0.3060378134250641,0.2913434505462646,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7980815768241882,0.2147301584482193,0.9739810824394226,285.01959228515625,284.95001220703125,297.5141906738281,292.15972900390625,297.3287658691406,297.1734924316406,285.0147399902344,1.0,0.4658522307872772,0.0,1.0,1.0,1.0,-2.5485634803771973,1.16463303565979,1.3839305639266968,0.5886756777763367,0.933063507080078,0.933063507080078,0.0,86.24833679199219,65.0,46094.26171875,0.0,1314.7943115234375,1.0,280.6573791503906,283.5899353027344,295.1688842773437,298.1939697265625,293.1499938964844,293.1499938964844,280.3500061035156,35602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872502863407135,1.0,0.0,0.0,3.7645113468170166,3.7645363807678223,9.456066436541732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.40185546875,0.0,1661.2679443359375,1895.4371337890625,0.0,3146.287353515625,0.9306438565254213,1.0,0.0,3.0,1.0,0.0
12399240,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8641387224197388,0.2755500376224518,0.2495669573545456,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.476575642824173,0.4049470424652099,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8772938847541809,0.2886188328266144,0.20303675532341,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8948964476585388,0.3060378134250641,0.2913434505462646,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7980815768241882,0.2147301584482193,0.9739810824394226,285.01959228515625,284.95001220703125,297.5141906738281,292.15972900390625,297.3287658691406,297.1734924316406,285.0147399902344,1.0,0.4658522307872772,0.0,1.0,1.0,1.0,-2.5485634803771973,1.16463303565979,1.3839305639266968,0.5886756777763367,0.933063507080078,0.933063507080078,0.0,86.24833679199219,65.0,46094.26171875,0.0,1314.7943115234375,1.0,280.6573791503906,283.5899353027344,295.1688842773437,298.1939697265625,293.1499938964844,293.1499938964844,280.3500061035156,35602.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872502863407135,1.0,0.0,0.0,3.7645113468170166,3.7645363807678223,9.456066436541732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.40185546875,0.0,1661.2679443359375,1895.4371337890625,0.0,3146.287353515625,0.9306438565254213,1.0,0.0,3.0,1.0,0.0
12399300,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8694048523902893,0.2742433249950409,0.2483522593975067,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.4791036248207092,0.3957083225250244,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8832806348800659,0.2877715826034546,0.2024091184139251,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9010227918624878,0.3050926625728607,0.2904054224491119,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.8030325174331665,0.2137055099010467,0.9690882563591005,284.8453063964844,284.95001220703125,297.54412841796875,292.1702575683594,297.34552001953125,297.17926025390625,284.8319091796875,1.0,0.4614858627319336,0.0,1.0,1.0,1.0,-2.5282294750213623,1.1547478437423706,1.3734816312789917,0.5831508040428162,0.9306809902191162,0.9306809902191162,0.0,83.58714294433594,65.0,46905.76171875,0.0,1277.97900390625,1.0,280.3984069824219,283.39459228515625,295.2035827636719,298.3292541503906,293.1499938964844,293.1499938964844,280.3500061035156,35785.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770767450332642,1.0,0.0,0.0,3.7677698135375977,3.7677948474884033,9.472443025515532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.14453125,0.0,1666.523681640625,1895.4371337890625,0.0,3189.17919921875,0.9314653277397156,1.0,0.0,3.0,1.0,0.0
12399360,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.8726876378059387,0.2728880047798157,0.2470758110284805,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.9990000128746032,0.4815358519554138,0.3892867267131805,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8872349262237549,0.2868795990943908,0.2017430365085601,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.9050676226615906,0.3040933907032013,0.2894105315208435,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8061124682426453,0.2126520872116089,0.9640982151031494,284.7689208984375,284.95001220703125,297.5735778808594,292.18035888671875,297.3616943359375,297.18438720703125,284.7653503417969,1.0,0.457850843667984,0.0,1.0,1.0,1.0,-2.5109848976135254,1.146346092224121,1.3646388053894043,0.5785457491874695,0.9286567568778992,0.9286567568778992,0.0,81.6684341430664,68.0,46796.10546875,0.0,1248.6263427734375,1.0,280.3569641113281,283.3302001953125,295.1915283203125,298.2597045898437,293.1499938964844,293.1499938964844,280.04998779296875,35946.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772702813148499,1.0,0.0,0.0,3.7675044536590576,3.7675294876098633,9.471108910474868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.197265625,0.0,1667.4527587890625,1895.4371337890625,0.0,3190.99365234375,0.931542992591858,1.0,0.0,3.0,1.0,0.0
12399420,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.8755481839179993,0.2701997756958008,0.2446161955595016,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.9990000128746032,0.48576420545578,0.3816956877708435,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.8913130760192871,0.2851162552833557,0.2004732638597488,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.909299910068512,0.3020645081996918,0.2874584794044494,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8087236881256104,0.2105535566806793,0.9544394016265868,284.5362548828125,284.95001220703125,297.6308898925781,292.1992492675781,297.3915710449219,297.19146728515625,284.5332946777344,1.0,0.4524588584899902,0.0,1.0,1.0,1.0,-2.483426570892334,1.1329188346862793,1.350507736206055,0.571194589138031,0.921275794506073,0.921275794506073,0.0,79.20008850097656,71.0,47547.39453125,0.0,1205.0142822265625,1.0,280.0574951171875,283.0853881835937,295.2109680175781,298.3250732421875,293.1499938964844,293.1499938964844,279.75,36284.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821151852607727,1.0,0.0,0.0,3.757960796356201,3.757985830307007,9.423185929335888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.328125,0.0,1658.81982421875,1895.4371337890625,0.0,3236.400146484375,0.9296224117279052,1.0,0.0,3.0,1.0,0.0
