time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399480,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.8755481839179993,0.2701997756958008,0.2446161955595016,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361328125,0.9990000128746032,0.48576420545578,0.3816956877708435,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.8913130760192871,0.2851162552833557,0.2004732638597488,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.909299910068512,0.3020645081996918,0.2874584794044494,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373840332031,0.8087236881256104,0.2105535566806793,0.9544394016265868,284.5362548828125,284.95001220703125,297.6308898925781,292.1992492675781,297.3915710449219,297.19146728515625,284.5332946777344,1.0,0.4524588584899902,0.0,1.0,1.0,1.0,-2.483426570892334,1.1329188346862793,1.350507736206055,0.571194589138031,0.921275794506073,0.921275794506073,0.0,79.20008850097656,71.0,47547.39453125,0.0,1205.0142822265625,1.0,280.0574951171875,283.0853881835937,295.2109680175781,298.3250732421875,293.1499938964844,293.1499938964844,279.75,36284.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821151852607727,1.0,0.0,0.0,3.757960796356201,3.757985830307007,9.423185929335888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.328125,0.0,1658.81982421875,1895.4371337890625,0.0,3236.400146484375,0.9296224117279052,1.0,0.0,3.0,1.0,0.0
12399540,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.8740704655647278,0.2675055861473083,0.2421935945749282,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157653808594,0.9990000128746032,0.4887516796588897,0.3798081576824188,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.8909434676170349,0.2833632826805115,0.1992409229278564,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.908663809299469,0.2999769151210785,0.2854918241500854,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.8073499798774719,0.2084298282861709,0.9449017643928528,284.3158569335937,284.95001220703125,297.6860046386719,292.21649169921875,297.4165344238281,297.1913146972656,284.3135070800781,1.0,0.4490232467651367,0.0,1.0,1.0,1.0,-2.462940692901612,1.1229352951049805,1.3400055170059204,0.5657451152801514,0.9110395312309264,0.9110395312309264,0.0,78.15155792236328,74.0,48312.953125,0.0,1176.4649658203125,1.0,279.75762939453125,282.8518371582031,295.2291259765625,298.3908386230469,293.1499938964844,293.1499938964844,279.45001220703125,36629.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871490359306335,1.0,0.0,0.0,3.735631227493286,3.735656261444092,9.311535222877864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.8486328125,0.0,1635.3585205078125,1895.4371337890625,0.0,3283.53564453125,0.924842357635498,1.0,0.0,3.0,1.0,0.0
12399600,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3162841796875,0.8740704655647278,0.2675055861473083,0.2421935945749282,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157653808594,0.9990000128746032,0.4887516796588897,0.3798081576824188,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161926269531,0.8909434676170349,0.2833632826805115,0.1992409229278564,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.908663809299469,0.2999769151210785,0.2854918241500854,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.8073499798774719,0.2084298282861709,0.9449017643928528,284.3158569335937,284.95001220703125,297.6860046386719,292.21649169921875,297.4165344238281,297.1913146972656,284.3135070800781,1.0,0.4490232467651367,0.0,1.0,1.0,1.0,-2.462940692901612,1.1229352951049805,1.3400055170059204,0.5657451152801514,0.9110395312309264,0.9110395312309264,0.0,78.15155792236328,74.0,48312.953125,0.0,1176.4649658203125,1.0,279.75762939453125,282.8518371582031,295.2291259765625,298.3908386230469,293.1499938964844,293.1499938964844,279.45001220703125,36629.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871490359306335,1.0,0.0,0.0,3.735631227493286,3.735656261444092,9.311535222877864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.8486328125,0.0,1635.3585205078125,1895.4371337890625,0.0,3283.53564453125,0.924842357635498,1.0,0.0,3.0,1.0,0.0
12399660,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078796386719,0.8693322539329529,0.2648129463195801,0.2398022711277008,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.9990000128746032,0.4904139041900635,0.3821804225444793,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.8872191905975342,0.2816386520862579,0.1980500668287277,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.9043848514556884,0.2978523373603821,0.2835191190242767,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.802860677242279,0.2062706649303436,0.935373842716217,284.1075134277344,284.95001220703125,297.73883056640625,292.23211669921875,297.436279296875,297.1835327148437,284.1057434082031,1.0,0.4470418989658355,0.0,1.0,1.0,1.0,-2.4476664066314697,1.1154886484146118,1.332177758216858,0.5616975426673889,0.8981099128723145,0.8981099128723145,0.0,78.14399719238281,77.0,49066.875,0.0,1158.685791015625,1.0,279.4578552246094,282.6298828125,295.2451171875,298.45440673828125,293.1499938964844,293.1499938964844,279.75,36989.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922297954559326,1.0,0.0,0.0,3.699907541275024,3.699932336807251,9.134295169133112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.31591796875,0.0,1596.9124755859375,1895.4371337890625,0.0,3331.05419921875,0.9170846343040466,1.0,0.0,3.0,1.0,0.0
12399720,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1078796386719,0.8693322539329529,0.2648129463195801,0.2398022711277008,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.107421875,0.9990000128746032,0.4904139041900635,0.3821804225444793,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.8872191905975342,0.2816386520862579,0.1980500668287277,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10772705078125,0.9043848514556884,0.2978523373603821,0.2835191190242767,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.802860677242279,0.2062706649303436,0.935373842716217,284.1075134277344,284.95001220703125,297.73883056640625,292.23211669921875,297.436279296875,297.1835327148437,284.1057434082031,1.0,0.4470418989658355,0.0,1.0,1.0,1.0,-2.4476664066314697,1.1154886484146118,1.332177758216858,0.5616975426673889,0.8981099128723145,0.8981099128723145,0.0,78.14399719238281,77.0,49066.875,0.0,1158.685791015625,1.0,279.4578552246094,282.6298828125,295.2451171875,298.45440673828125,293.1499938964844,293.1499938964844,279.75,36989.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922297954559326,1.0,0.0,0.0,3.699907541275024,3.699932336807251,9.134295169133112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.31591796875,0.0,1596.9124755859375,1895.4371337890625,0.0,3331.05419921875,0.9170846343040466,1.0,0.0,3.0,1.0,0.0
12399780,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.8649042248725891,0.2635829448699951,0.2382759004831314,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.9990000128746032,0.492473840713501,0.3855977654457092,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8836172223091125,0.281213104724884,0.1974577158689499,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.90019690990448,0.2968613803386688,0.2822312712669372,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021240234375,0.7982856035232544,0.2049225270748138,0.9281336069107056,284.30322265625,284.95001220703125,297.7892150878906,292.24615478515625,297.4588623046875,297.1827697753906,284.3059387207031,1.0,0.4462725222110748,0.0,1.0,1.0,1.0,-2.438972949981689,1.1112593412399292,1.3277136087417605,0.5593581795692444,0.8909932971000671,0.8909932971000671,0.0,78.56562042236328,80.0,47700.04296875,0.0,1150.42724609375,1.0,279.74224853515625,282.8500061035156,295.1915588378906,298.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36949.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877208948135376,1.0,0.0,0.0,3.663563966751098,3.663588285446167,8.95572668468958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2783203125,0.0,1555.4422607421875,1895.4371337890625,0.0,3190.418701171875,0.9089736938476562,1.0,0.0,3.0,1.0,0.0
12399840,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027038574219,0.8649042248725891,0.2635829448699951,0.2382759004831314,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.9990000128746032,0.492473840713501,0.3855977654457092,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3028259277344,0.8836172223091125,0.281213104724884,0.1974577158689499,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30291748046875,0.90019690990448,0.2968613803386688,0.2822312712669372,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021240234375,0.7982856035232544,0.2049225270748138,0.9281336069107056,284.30322265625,284.95001220703125,297.7892150878906,292.24615478515625,297.4588623046875,297.1827697753906,284.3059387207031,1.0,0.4462725222110748,0.0,1.0,1.0,1.0,-2.438972949981689,1.1112593412399292,1.3277136087417605,0.5593581795692444,0.8909932971000671,0.8909932971000671,0.0,78.56562042236328,80.0,47700.04296875,0.0,1150.42724609375,1.0,279.74224853515625,282.8500061035156,295.1915588378906,298.242919921875,293.1499938964844,293.1499938964844,280.04998779296875,36949.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877208948135376,1.0,0.0,0.0,3.663563966751098,3.663588285446167,8.95572668468958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.2783203125,0.0,1555.4422607421875,1895.4371337890625,0.0,3190.418701171875,0.9089736938476562,1.0,0.0,3.0,1.0,0.0
12399900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4566650390625,0.8636830449104309,0.2635080218315124,0.2380588352680206,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598388671875,0.9990000128746032,0.4939936399459839,0.3868879675865173,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.8827710747718811,0.2815316617488861,0.1975630819797516,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.8989951610565186,0.2968495190143585,0.2820770144462585,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4539489746094,0.7968260049819946,0.2046277523040771,0.9262855648994446,284.4591369628906,284.95001220703125,297.8134460449219,292.25262451171875,297.4723205566406,297.18707275390625,284.471923828125,1.0,0.4463545680046081,0.0,1.0,1.0,1.0,-2.4379796981811523,1.110777497291565,1.327202320098877,0.5590855479240417,0.8892097473144531,0.8892097473144531,0.0,78.79985046386719,80.0,46610.16015625,0.0,1150.2611083984375,1.0,279.99871826171875,283.0321044921875,295.1698608398437,298.0917663574219,293.1499938964844,293.1499938964844,280.04998779296875,36854.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674342632293701,1.0,0.0,0.0,3.6476333141326895,3.64765739440918,8.878009793988895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.76123046875,0.0,1536.9271240234375,1895.4371337890625,0.0,3098.741943359375,0.9053982496261596,1.0,0.0,3.0,1.0,0.0
12399960,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.863010823726654,0.2636978328227997,0.238153874874115,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.9990000128746032,0.4958387315273285,0.3879520297050476,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.8824748396873474,0.2821321189403534,0.197911649942398,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.8983083367347717,0.2970981895923614,0.2822244763374328,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.7958675622940063,0.2045503407716751,0.9255817532539368,284.52880859375,284.95001220703125,297.8370361328125,292.2587280273437,297.487060546875,297.1943664550781,284.53192138671875,1.0,0.4467389285564422,0.0,1.0,1.0,1.0,-2.439119577407837,1.1113346815109253,1.3277848958969116,0.5593809485435486,0.8871493339538574,0.8871493339538574,0.0,79.05623626708984,83.0,46452.328125,0.0,1152.6378173828125,1.0,280.0420837402344,283.0924377441406,295.200927734375,298.1572265625,293.1499938964844,293.1499938964844,280.3500061035156,36755.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626725077629089,1.0,0.0,0.0,3.634472608566284,3.634496688842773,8.814062084638863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.68505859375,0.0,1521.5877685546875,1895.4371337890625,0.0,3054.072021484375,0.9023563861846924,1.0,0.0,3.0,1.0,0.0
12400020,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8617690801620483,0.2644687294960022,0.2387429773807525,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9990000128746032,0.5000990033149719,0.3906068205833435,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8820472359657288,0.2838118970394134,0.1989829838275909,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8970392942428589,0.298039048910141,0.2829892635345459,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7941794991493225,0.2047950476408004,0.9261690378189088,284.7564392089844,284.95001220703125,297.8822326660156,292.2698669433594,297.5179138183594,297.21295166015625,284.7597351074219,1.0,0.4482973217964172,0.0,1.0,1.0,1.0,-2.445923328399658,1.1146504878997805,1.331272840499878,0.5611878037452698,0.8863608837127686,0.8863608837127686,0.0,79.82624816894531,86.0,45338.16015625,0.0,1163.6932373046875,1.0,280.34136962890625,283.3339233398437,295.22332763671875,298.1071472167969,293.1499938964844,293.1499938964844,280.6499938964844,36482.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508154153823853,1.0,0.0,0.0,3.6154940128326416,3.6155176162719727,8.72225086823164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9677734375,0.0,1498.6912841796875,1895.4371337890625,0.0,2942.908935546875,0.8979356288909912,1.0,0.0,3.0,1.0,0.0
12400080,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.8617690801620483,0.2644687294960022,0.2387429773807525,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.9990000128746032,0.5000990033149719,0.3906068205833435,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8820472359657288,0.2838118970394134,0.1989829838275909,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8970392942428589,0.298039048910141,0.2829892635345459,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7941794991493225,0.2047950476408004,0.9261690378189088,284.7564392089844,284.95001220703125,297.8822326660156,292.2698669433594,297.5179138183594,297.21295166015625,284.7597351074219,1.0,0.4482973217964172,0.0,1.0,1.0,1.0,-2.445923328399658,1.1146504878997805,1.331272840499878,0.5611878037452698,0.8863608837127686,0.8863608837127686,0.0,79.82624816894531,86.0,45338.16015625,0.0,1163.6932373046875,1.0,280.34136962890625,283.3339233398437,295.22332763671875,298.1071472167969,293.1499938964844,293.1499938964844,280.6499938964844,36482.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508154153823853,1.0,0.0,0.0,3.6154940128326416,3.6155176162719727,8.72225086823164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.9677734375,0.0,1498.6912841796875,1895.4371337890625,0.0,2942.908935546875,0.8979356288909912,1.0,0.0,3.0,1.0,0.0
12400140,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8603628873825073,0.2656155526638031,0.2397205680608749,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5048428773880005,0.3941508829593658,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8814798593521118,0.2859278321266174,0.2004097551107406,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8955939412117004,0.2994139492511749,0.2842199206352234,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7924908995628357,0.2054436355829239,0.9287955164909364,284.9837951660156,284.95001220703125,297.9246520996094,292.2796325683594,297.54901123046875,297.2343139648437,284.987060546875,1.0,0.4507722854614258,0.0,1.0,1.0,1.0,-2.457699775695801,1.1203879117965698,1.3373119831085205,0.5643244385719299,0.8886050581932068,0.8886050581932068,0.0,80.94822692871094,89.0,44327.98046875,0.0,1182.077880859375,1.0,280.6412353515625,283.572998046875,295.2420654296875,298.06329345703125,293.1499938964844,293.1499938964844,280.95001220703125,36166.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407894372940063,1.0,0.0,0.0,3.60831069946289,3.6083343029022217,8.687626404935145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.02685546875,0.0,1488.5091552734375,1895.4371337890625,0.0,2849.092041015625,0.8961111903190613,1.0,0.0,3.0,1.0,0.0
12400200,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8603628873825073,0.2656155526638031,0.2397205680608749,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5048428773880005,0.3941508829593658,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8814798593521118,0.2859278321266174,0.2004097551107406,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8955939412117004,0.2994139492511749,0.2842199206352234,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7924908995628357,0.2054436355829239,0.9287955164909364,284.9837951660156,284.95001220703125,297.9246520996094,292.2796325683594,297.54901123046875,297.2343139648437,284.987060546875,1.0,0.4507722854614258,0.0,1.0,1.0,1.0,-2.457699775695801,1.1203879117965698,1.3373119831085205,0.5643244385719299,0.8886050581932068,0.8886050581932068,0.0,80.94822692871094,89.0,44327.98046875,0.0,1182.077880859375,1.0,280.6412353515625,283.572998046875,295.2420654296875,298.06329345703125,293.1499938964844,293.1499938964844,280.95001220703125,36166.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407894372940063,1.0,0.0,0.0,3.60831069946289,3.6083343029022217,8.687626404935145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.02685546875,0.0,1488.5091552734375,1895.4371337890625,0.0,2849.092041015625,0.8961111903190613,1.0,0.0,3.0,1.0,0.0
12400260,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8586129546165466,0.2670264840126037,0.240962415933609,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9990000128746032,0.5098161101341248,0.3986515700817108,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8805506229400635,0.2883505523204803,0.2020714879035949,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8937774896621704,0.301094114780426,0.2857712507247925,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7905884385108948,0.2063745260238647,0.932845175266266,285.20849609375,284.95001220703125,297.96417236328125,292.2881164550781,297.5790405273437,297.25604248046875,285.2115173339844,1.0,0.4539976119995117,0.0,1.0,1.0,1.0,-2.4733216762542725,1.127998948097229,1.345322608947754,0.5684868097305298,0.8938249349594116,0.8938249349594116,0.0,82.40725708007812,92.0,43401.17578125,0.0,1206.5911865234375,1.0,280.94140625,283.8080444335937,295.256103515625,298.0204467773437,293.1499938964844,293.1499938964844,281.25,35834.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318567872047424,1.0,0.0,0.0,3.613526582717896,3.6135501861572266,8.712761427887017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.716796875,0.0,1491.742919921875,1895.4371337890625,0.0,2765.7373046875,0.8970423936843872,1.0,0.0,3.0,1.0,0.0
12400320,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8586129546165466,0.2670264840126037,0.240962415933609,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9990000128746032,0.5098161101341248,0.3986515700817108,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.8805506229400635,0.2883505523204803,0.2020714879035949,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.8937774896621704,0.301094114780426,0.2857712507247925,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.7905884385108948,0.2063745260238647,0.932845175266266,285.20849609375,284.95001220703125,297.96417236328125,292.2881164550781,297.5790405273437,297.25604248046875,285.2115173339844,1.0,0.4539976119995117,0.0,1.0,1.0,1.0,-2.4733216762542725,1.127998948097229,1.345322608947754,0.5684868097305298,0.8938249349594116,0.8938249349594116,0.0,82.40725708007812,92.0,43401.17578125,0.0,1206.5911865234375,1.0,280.94140625,283.8080444335937,295.256103515625,298.0204467773437,293.1499938964844,293.1499938964844,281.25,35834.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318567872047424,1.0,0.0,0.0,3.613526582717896,3.6135501861572266,8.712761427887017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.716796875,0.0,1491.742919921875,1895.4371337890625,0.0,2765.7373046875,0.8970423936843872,1.0,0.0,3.0,1.0,0.0
12400380,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8565594553947449,0.2686503529548645,0.2424110472202301,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.9990000128746032,0.5148912072181702,0.4039890766143799,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8792992830276489,0.291027158498764,0.2039228975772857,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8916234970092773,0.3030147552490234,0.2875691652297973,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7884625196456909,0.2075167447328567,0.937943398952484,285.4288635253906,284.95001220703125,298.000732421875,292.2953796386719,297.6073303222656,297.27703857421875,285.4316711425781,1.0,0.4578291475772857,0.0,1.0,1.0,1.0,-2.491981744766236,1.1370916366577148,1.3548901081085205,0.5734573602676392,0.9019545912742616,0.9019545912742616,0.0,84.16035461425781,95.0,42540.6640625,0.0,1236.2889404296875,1.0,281.24151611328125,284.0380554199219,295.2670593261719,297.9787292480469,293.1499938964844,293.1499938964844,280.95001220703125,35508.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236138224601746,1.0,0.0,0.0,3.6309616565704346,3.6309854984283447,8.797041459729371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.287109375,0.0,1508.4346923828125,1895.4371337890625,0.0,2689.0810546875,0.9007091522216797,1.0,0.0,3.0,1.0,0.0
12400440,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8565594553947449,0.2686503529548645,0.2424110472202301,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4290466308594,0.9990000128746032,0.5148912072181702,0.4039890766143799,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8792992830276489,0.291027158498764,0.2039228975772857,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8916234970092773,0.3030147552490234,0.2875691652297973,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7884625196456909,0.2075167447328567,0.937943398952484,285.4288635253906,284.95001220703125,298.000732421875,292.2953796386719,297.6073303222656,297.27703857421875,285.4316711425781,1.0,0.4578291475772857,0.0,1.0,1.0,1.0,-2.491981744766236,1.1370916366577148,1.3548901081085205,0.5734573602676392,0.9019545912742616,0.9019545912742616,0.0,84.16035461425781,95.0,42540.6640625,0.0,1236.2889404296875,1.0,281.24151611328125,284.0380554199219,295.2670593261719,297.9787292480469,293.1499938964844,293.1499938964844,280.95001220703125,35508.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236138224601746,1.0,0.0,0.0,3.6309616565704346,3.6309854984283447,8.797041459729371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.287109375,0.0,1508.4346923828125,1895.4371337890625,0.0,2689.0810546875,0.9007091522216797,1.0,0.0,3.0,1.0,0.0
12400500,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.8550211787223816,0.2690724730491638,0.2430509626865387,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.9990000128746032,0.5169605016708374,0.4072920978069305,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.8781673312187195,0.2920610904693603,0.2048122286796569,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.8900440335273743,0.3036985695362091,0.2884258031845093,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7869762182235718,0.2079046219587326,0.9404212832450868,285.3110046386719,284.95001220703125,298.017822265625,292.298583984375,297.6181945800781,297.2826232910156,285.30096435546875,1.0,0.4599148333072662,0.0,1.0,1.0,1.0,-2.5017952919006348,1.1418684720993042,1.359926700592041,0.5760939717292786,0.903267502784729,0.903267502784729,0.0,85.19949340820312,95.0,43703.83984375,0.0,1252.5694580078125,1.0,280.99908447265625,283.8864440917969,295.3503112792969,298.2274475097656,293.1499938964844,293.1499938964844,280.95001220703125,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329936861991882,1.0,0.0,0.0,3.6404662132263184,3.6404898166656494,8.843155683280202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.6376953125,0.0,1519.015869140625,1895.4371337890625,0.0,2776.331298828125,0.9027824997901917,1.0,0.0,3.0,1.0,0.0
12400560,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.8520219922065735,0.2690062224864959,0.24321049451828,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.9990000128746032,0.5183374285697937,0.4119932651519775,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8755975961685181,0.2926813066005707,0.2053931951522827,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8870450258255005,0.3039864003658294,0.2888952195644378,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7842243313789368,0.2079937011003494,0.94159334897995,285.26153564453125,284.95001220703125,298.0341186523437,292.3014831542969,297.6251220703125,297.281494140625,285.2603454589844,1.0,0.4620126187801361,0.0,1.0,1.0,1.0,-2.5103073120117188,1.146008849143982,1.3642984628677368,0.5783944129943848,0.9048036932945251,0.9048036932945251,0.0,86.5108642578125,98.0,43959.12890625,0.0,1268.5399169921875,1.0,280.9575500488281,283.8401794433594,295.3584289550781,298.22808837890625,293.1499938964844,293.1499938964844,280.6499938964844,35564.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839352548122406,1.0,0.0,0.0,3.648071050643921,3.648094892501831,8.880140853761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.46826171875,0.0,1527.7694091796875,1895.4371337890625,0.0,2835.666748046875,0.9045393466949464,1.0,0.0,3.0,1.0,0.0
12400620,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8437550067901611,0.2680873572826385,0.2427112460136413,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.5193294286727905,0.4238463640213012,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8681378960609436,0.2932152450084686,0.2059996426105499,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.878689706325531,0.3038278222084045,0.2890755534172058,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7765210866928101,0.2075528800487518,0.9410348534584044,285.068359375,284.95001220703125,298.0643310546875,292.3065185546875,297.6305236816406,297.265869140625,285.0668640136719,1.0,0.4661245346069336,0.0,1.0,1.0,1.0,-2.524226665496826,1.1527788639068604,1.3714479207992554,0.582160472869873,0.904822051525116,0.904822051525116,0.0,89.62239074707031,101.0,45326.1796875,0.0,1299.032470703125,1.0,280.6581726074219,283.6221618652344,295.36846923828125,298.3424072265625,293.1499938964844,293.1499938964844,280.3500061035156,35738.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549408316612244,1.0,0.0,0.0,3.658528089523315,3.6585521697998047,8.931123147704056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.39990234375,0.0,1540.7178955078125,1895.4371337890625,0.0,2981.567626953125,0.9069889187812804,1.0,0.0,3.0,1.0,0.0
12400680,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8437550067901611,0.2680873572826385,0.2427112460136413,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9990000128746032,0.5193294286727905,0.4238463640213012,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8681378960609436,0.2932152450084686,0.2059996426105499,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.878689706325531,0.3038278222084045,0.2890755534172058,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.7765210866928101,0.2075528800487518,0.9410348534584044,285.068359375,284.95001220703125,298.0643310546875,292.3065185546875,297.6305236816406,297.265869140625,285.0668640136719,1.0,0.4661245346069336,0.0,1.0,1.0,1.0,-2.524226665496826,1.1527788639068604,1.3714479207992554,0.582160472869873,0.904822051525116,0.904822051525116,0.0,89.62239074707031,101.0,45326.1796875,0.0,1299.032470703125,1.0,280.6581726074219,283.6221618652344,295.36846923828125,298.3424072265625,293.1499938964844,293.1499938964844,280.3500061035156,35738.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549408316612244,1.0,0.0,0.0,3.658528089523315,3.6585521697998047,8.931123147704056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.39990234375,0.0,1540.7178955078125,1895.4371337890625,0.0,2981.567626953125,0.9069889187812804,1.0,0.0,3.0,1.0,0.0
12400740,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8342272639274597,0.2665894031524658,0.2415910810232162,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.5183395743370056,0.4374023675918579,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8593289852142334,0.2931945323944092,0.2061549574136734,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8688979744911194,0.3030373156070709,0.2885804176330566,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7673718929290771,0.2065192908048629,0.9375792145729064,284.8720703125,284.95001220703125,298.0911560058594,292.3105163574219,297.6278686523437,297.2381591796875,284.8705749511719,1.0,0.4699951708316803,0.0,1.0,1.0,1.0,-2.5346109867095947,1.1578277349472046,1.3767831325531006,0.5849777460098267,0.9021945595741272,0.9021945595741272,0.0,93.09097290039062,104.0,46596.64453125,0.0,1326.942138671875,1.0,280.358154296875,283.4034118652344,295.359619140625,298.4157409667969,293.1499938964844,293.1499938964844,280.04998779296875,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672717809677124,1.0,0.0,0.0,3.660475254058838,3.660499334335327,8.940632483245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.1611328125,0.0,1544.619140625,1895.4371337890625,0.0,3097.217529296875,0.9075778126716614,1.0,0.0,3.0,1.0,0.0
12400800,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8342272639274597,0.2665894031524658,0.2415910810232162,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.5183395743370056,0.4374023675918579,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8593289852142334,0.2931945323944092,0.2061549574136734,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8688979744911194,0.3030373156070709,0.2885804176330566,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7673718929290771,0.2065192908048629,0.9375792145729064,284.8720703125,284.95001220703125,298.0911560058594,292.3105163574219,297.6278686523437,297.2381591796875,284.8705749511719,1.0,0.4699951708316803,0.0,1.0,1.0,1.0,-2.5346109867095947,1.1578277349472046,1.3767831325531006,0.5849777460098267,0.9021945595741272,0.9021945595741272,0.0,93.09097290039062,104.0,46596.64453125,0.0,1326.942138671875,1.0,280.358154296875,283.4034118652344,295.359619140625,298.4157409667969,293.1499938964844,293.1499938964844,280.04998779296875,35968.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672717809677124,1.0,0.0,0.0,3.660475254058838,3.660499334335327,8.940632483245281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.1611328125,0.0,1544.619140625,1895.4371337890625,0.0,3097.217529296875,0.9075778126716614,1.0,0.0,3.0,1.0,0.0
12400860,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.8245537281036377,0.2648015916347503,0.2401702851057052,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.9990000128746032,0.5158178210258484,0.4514509439468384,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8504226207733154,0.292883813381195,0.2060782313346862,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.8589531183242798,0.3018827438354492,0.2876988649368286,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7579569220542908,0.2051084339618683,0.9322609901428224,284.67626953125,284.95001220703125,298.1145324707031,292.3135681152344,297.6200256347656,297.20379638671875,284.67486572265625,1.0,0.4735691547393799,0.0,1.0,1.0,1.0,-2.5422441959381104,1.161537528038025,1.3807066679000854,0.5870559811592102,0.8969553709030151,0.8969553709030151,0.0,96.6858367919922,92.0,47775.08203125,0.0,1352.125,1.0,280.05816650390625,283.1868591308594,295.35223388671875,298.4814758300781,293.1499938964844,293.1499938964844,280.3500061035156,36234.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773679733276367,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094350560219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.951171875,0.0,1537.7938232421875,1895.4371337890625,0.0,3191.909423828125,0.9059914946556092,1.0,0.0,3.0,1.0,0.0
12400920,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766052246094,0.8245537281036377,0.2648015916347503,0.2401702851057052,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.9990000128746032,0.5158178210258484,0.4514509439468384,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.676513671875,0.8504226207733154,0.292883813381195,0.2060782313346862,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.8589531183242798,0.3018827438354492,0.2876988649368286,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.7579569220542908,0.2051084339618683,0.9322609901428224,284.67626953125,284.95001220703125,298.1145324707031,292.3135681152344,297.6200256347656,297.20379638671875,284.67486572265625,1.0,0.4735691547393799,0.0,1.0,1.0,1.0,-2.5422441959381104,1.161537528038025,1.3807066679000854,0.5870559811592102,0.8969553709030151,0.8969553709030151,0.0,96.6858367919922,92.0,47775.08203125,0.0,1352.125,1.0,280.05816650390625,283.1868591308594,295.35223388671875,298.4814758300781,293.1499938964844,293.1499938964844,280.3500061035156,36234.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773679733276367,1.0,0.0,0.0,3.652577638626098,3.652601718902588,8.902094350560219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.951171875,0.0,1537.7938232421875,1895.4371337890625,0.0,3191.909423828125,0.9059914946556092,1.0,0.0,3.0,1.0,0.0
12400980,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8244119882583618,0.2642247080802917,0.2392481565475464,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.5150218605995178,0.4499662816524505,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8516333699226379,0.2936134934425354,0.2063075602054596,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8592957854270935,0.3016027510166168,0.2871007323265075,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.757449209690094,0.204249769449234,0.927293300628662,284.8526916503906,284.95001220703125,298.1343078613281,292.31573486328125,297.6202392578125,297.1874389648437,284.85382080078125,1.0,0.4713969826698303,0.0,1.0,1.0,1.0,-2.532959461212158,1.156957507133484,1.376002073287964,0.5848107933998108,0.8970720171928406,0.8970720171928406,0.0,96.03057861328124,80.0,46478.75390625,0.0,1337.54931640625,1.0,280.3420104980469,283.3861389160156,295.2759704589844,298.25885009765625,293.1499938964844,293.1499938964844,280.6499938964844,36142.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653287291526794,1.0,0.0,0.0,3.646409273147583,3.646433115005493,8.872052603692282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.55615234375,0.0,1530.2408447265625,1895.4371337890625,0.0,3078.989501953125,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12401040,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8244119882583618,0.2642247080802917,0.2392481565475464,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9990000128746032,0.5150218605995178,0.4499662816524505,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8516333699226379,0.2936134934425354,0.2063075602054596,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8592957854270935,0.3016027510166168,0.2871007323265075,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.757449209690094,0.204249769449234,0.927293300628662,284.8526916503906,284.95001220703125,298.1343078613281,292.31573486328125,297.6202392578125,297.1874389648437,284.85382080078125,1.0,0.4713969826698303,0.0,1.0,1.0,1.0,-2.532959461212158,1.156957507133484,1.376002073287964,0.5848107933998108,0.8970720171928406,0.8970720171928406,0.0,96.03057861328124,80.0,46478.75390625,0.0,1337.54931640625,1.0,280.3420104980469,283.3861389160156,295.2759704589844,298.25885009765625,293.1499938964844,293.1499938964844,280.6499938964844,36142.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653287291526794,1.0,0.0,0.0,3.646409273147583,3.646433115005493,8.872052603692282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.55615234375,0.0,1530.2408447265625,1895.4371337890625,0.0,3078.989501953125,0.9045814275741576,1.0,0.0,3.0,1.0,0.0
12401100,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.828007161617279,0.264401227235794,0.2392108291387558,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.5162825584411621,0.4436394572257995,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8561147451400757,0.2944143712520599,0.2067180424928665,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8633860349655151,0.301870197057724,0.287162184715271,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7606334686279297,0.2041398584842682,0.9260174632072448,284.9898681640625,284.95001220703125,298.1428527832031,292.3165283203125,297.6263732910156,297.19158935546875,285.0,1.0,0.4688590466976166,0.0,1.0,1.0,1.0,-2.524350881576538,1.152746558189392,1.3716044425964355,0.5825802087783813,0.8986454606056213,0.8986454606056213,0.0,94.23657989501952,80.0,45315.54296875,0.0,1319.0235595703125,1.0,280.5984191894531,283.5509948730469,295.24298095703125,298.0956115722656,293.1499938964844,293.1499938964844,280.6499938964844,36044.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561984896659851,1.0,0.0,0.0,3.64568305015564,3.645707130432129,8.868519216775894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.96044921875,0.0,1528.7042236328125,1895.4371337890625,0.0,2993.357666015625,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12401160,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8337329030036926,0.2648003399372101,0.2394222319126129,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.5187072157859802,0.434300422668457,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8629453182220459,0.2954380214214325,0.2073127031326294,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8698375225067139,0.3023558259010315,0.2874587774276733,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7659121155738831,0.2042231559753418,0.9256362915039062,285.0372314453125,284.95001220703125,298.1504211425781,292.3171081542969,297.6363220214844,297.20367431640625,285.0378723144531,1.0,0.4655658304691314,0.0,1.0,1.0,1.0,-2.514000177383423,1.1476882696151731,1.3663119077682495,0.5798788666725159,0.8997509479522705,0.8997509479522705,0.0,91.7052764892578,83.0,45059.42578125,0.0,1295.300537109375,1.0,280.6420593261719,283.5930480957031,295.2634582519531,298.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,35955.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851594090461731,1.0,0.0,0.0,3.647374868392944,3.647398710250856,8.876751849129505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.35986328125,0.0,1529.91796875,1895.4371337890625,0.0,2950.203857421875,0.9046751260757446,1.0,0.0,3.0,1.0,0.0
12401220,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8415762186050415,0.265949010848999,0.2402428239583969,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.52552330493927,0.4229741990566253,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.8727455735206604,0.2978813052177429,0.2088409066200256,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8787256479263306,0.303723394870758,0.2885154485702514,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.773148238658905,0.2048006355762481,0.9271047711372375,285.227294921875,284.95001220703125,298.1627197265625,292.3177185058594,297.6617736816406,297.2402038574219,285.2289123535156,1.0,0.4627978801727295,0.0,1.0,1.0,1.0,-2.506230115890503,1.1439368724822998,1.3622931241989136,0.5776611566543579,0.9049712419509888,0.9049712419509888,0.0,88.84587860107422,86.0,43821.78515625,0.0,1273.5250244140625,1.0,280.9418029785156,283.80340576171875,295.2678527832031,298.0657958984375,293.1499938964844,293.1499938964844,280.6499938964844,35728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389385342597961,1.0,0.0,0.0,3.656706094741821,3.656730175018311,8.922229426389094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.6494140625,0.0,1538.6043701171875,1895.4371337890625,0.0,2831.7998046875,0.9066124558448792,1.0,0.0,3.0,1.0,0.0
12401280,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8415762186050415,0.265949010848999,0.2402428239583969,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9990000128746032,0.52552330493927,0.4229741990566253,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.8727455735206604,0.2978813052177429,0.2088409066200256,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.8787256479263306,0.303723394870758,0.2885154485702514,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.773148238658905,0.2048006355762481,0.9271047711372375,285.227294921875,284.95001220703125,298.1627197265625,292.3177185058594,297.6617736816406,297.2402038574219,285.2289123535156,1.0,0.4627978801727295,0.0,1.0,1.0,1.0,-2.506230115890503,1.1439368724822998,1.3622931241989136,0.5776611566543579,0.9049712419509888,0.9049712419509888,0.0,88.84587860107422,86.0,43821.78515625,0.0,1273.5250244140625,1.0,280.9418029785156,283.80340576171875,295.2678527832031,298.0657958984375,293.1499938964844,293.1499938964844,280.6499938964844,35728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389385342597961,1.0,0.0,0.0,3.656706094741821,3.656730175018311,8.922229426389094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.6494140625,0.0,1538.6043701171875,1895.4371337890625,0.0,2831.7998046875,0.9066124558448792,1.0,0.0,3.0,1.0,0.0
