time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401340,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.844991147518158,0.2660156786441803,0.2406404018402099,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5313783288002014,0.4182997345924377,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8779067397117615,0.2994789779186249,0.2101637721061706,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8829315304756165,0.3043373525142669,0.2893557846546173,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7764894366264343,0.2049735933542251,0.9286084175109864,285.04180908203125,284.95001220703125,298.17108154296875,292.3176574707031,297.6781005859375,297.26336669921875,285.0398864746094,1.0,0.4620145857334137,0.0,1.0,1.0,1.0,-2.505495548248291,1.1435794830322266,1.361915946006775,0.5774629712104797,0.9047505259513856,0.9047505259513856,0.0,87.77042388916016,89.0,44966.0625,0.0,1268.0352783203125,1.0,280.65771484375,283.5943908691406,295.3550109863281,298.2917785644531,293.1499938964844,293.1499938964844,280.3500061035156,35839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507291674613953,1.0,0.0,0.0,3.663630962371826,3.663655042648315,8.956054671216407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22119140625,0.0,1547.182861328125,1895.4371337890625,0.0,2942.1005859375,0.9082056283950806,1.0,0.0,3.0,1.0,0.0
12401400,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.844991147518158,0.2660156786441803,0.2406404018402099,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5313783288002014,0.4182997345924377,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8779067397117615,0.2994789779186249,0.2101637721061706,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8829315304756165,0.3043373525142669,0.2893557846546173,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.7764894366264343,0.2049735933542251,0.9286084175109864,285.04180908203125,284.95001220703125,298.17108154296875,292.3176574707031,297.6781005859375,297.26336669921875,285.0398864746094,1.0,0.4620145857334137,0.0,1.0,1.0,1.0,-2.505495548248291,1.1435794830322266,1.361915946006775,0.5774629712104797,0.9047505259513856,0.9047505259513856,0.0,87.77042388916016,89.0,44966.0625,0.0,1268.0352783203125,1.0,280.65771484375,283.5943908691406,295.3550109863281,298.2917785644531,293.1499938964844,293.1499938964844,280.3500061035156,35839.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507291674613953,1.0,0.0,0.0,3.663630962371826,3.663655042648315,8.956054671216407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22119140625,0.0,1547.182861328125,1895.4371337890625,0.0,2942.1005859375,0.9082056283950806,1.0,0.0,3.0,1.0,0.0
12401460,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8428093791007996,0.2649368345737457,0.2398941963911056,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9990000128746032,0.5348551869392395,0.4204106032848358,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8772218227386475,0.3000860512256622,0.2107390165328979,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8812574148178101,0.3039373457431793,0.2892018258571625,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7746792435646057,0.2044009566307068,0.9268913269042968,284.83709716796875,284.95001220703125,298.1754150390625,292.3169860839844,297.6809997558594,297.2651062011719,284.835205078125,1.0,0.4624353647232055,0.0,1.0,1.0,1.0,-2.505577564239502,1.143619179725647,1.361958384513855,0.5774862766265869,0.901598870754242,0.901598870754242,0.0,88.24642944335938,92.0,46112.484375,0.0,1270.1683349609375,1.0,280.35809326171875,283.3703918457031,295.36456298828125,298.3906555175781,293.1499938964844,293.1499938964844,280.04998779296875,36052.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634191751480103,1.0,0.0,0.0,3.662475824356079,3.662499904632568,8.950407277552586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.755859375,0.0,1547.486572265625,1895.4371337890625,0.0,3061.076171875,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
12401520,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8428093791007996,0.2649368345737457,0.2398941963911056,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9990000128746032,0.5348551869392395,0.4204106032848358,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.8772218227386475,0.3000860512256622,0.2107390165328979,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.8812574148178101,0.3039373457431793,0.2892018258571625,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7746792435646057,0.2044009566307068,0.9268913269042968,284.83709716796875,284.95001220703125,298.1754150390625,292.3169860839844,297.6809997558594,297.2651062011719,284.835205078125,1.0,0.4624353647232055,0.0,1.0,1.0,1.0,-2.505577564239502,1.143619179725647,1.361958384513855,0.5774862766265869,0.901598870754242,0.901598870754242,0.0,88.24642944335938,92.0,46112.484375,0.0,1270.1683349609375,1.0,280.35809326171875,283.3703918457031,295.36456298828125,298.3906555175781,293.1499938964844,293.1499938964844,280.04998779296875,36052.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634191751480103,1.0,0.0,0.0,3.662475824356079,3.662499904632568,8.950407277552586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.755859375,0.0,1547.486572265625,1895.4371337890625,0.0,3061.076171875,0.9080851078033448,1.0,0.0,3.0,1.0,0.0
12401580,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.8374807834625244,0.2633564174175262,0.2386218458414077,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.9990000128746032,0.5362410545349121,0.4266824126243591,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8731231689453125,0.3002230823040008,0.2109422236680984,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8760779500007629,0.3029802739620209,0.2884674966335296,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.769694983959198,0.2033369690179824,0.9228870272636414,284.6352233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.67401123046875,297.2520751953125,284.6334533691406,1.0,0.4635990858078003,0.0,1.0,1.0,1.0,-2.5061347484588623,1.1438919305801392,1.3622429370880127,0.5776299238204956,0.8957671523094177,0.8957671523094177,0.0,89.68460083007812,95.0,47199.703125,0.0,1276.991943359375,1.0,280.058349609375,283.1504821777344,295.3546142578125,298.45123291015625,293.1499938964844,293.1499938964844,280.3500061035156,36313.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737179040908813,1.0,0.0,0.0,3.651644229888916,3.651668310165405,8.897545740182977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2822265625,0.0,1537.3460693359375,1895.4371337890625,0.0,3157.683349609375,0.9058390259742736,1.0,0.0,3.0,1.0,0.0
12401640,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356201171875,0.8374807834625244,0.2633564174175262,0.2386218458414077,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63507080078125,0.9990000128746032,0.5362410545349121,0.4266824126243591,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8731231689453125,0.3002230823040008,0.2109422236680984,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63543701171875,0.8760779500007629,0.3029802739620209,0.2884674966335296,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63604736328125,0.769694983959198,0.2033369690179824,0.9228870272636414,284.6352233886719,284.95001220703125,298.1755676269531,292.3157653808594,297.67401123046875,297.2520751953125,284.6334533691406,1.0,0.4635990858078003,0.0,1.0,1.0,1.0,-2.5061347484588623,1.1438919305801392,1.3622429370880127,0.5776299238204956,0.8957671523094177,0.8957671523094177,0.0,89.68460083007812,95.0,47199.703125,0.0,1276.991943359375,1.0,280.058349609375,283.1504821777344,295.3546142578125,298.45123291015625,293.1499938964844,293.1499938964844,280.3500061035156,36313.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737179040908813,1.0,0.0,0.0,3.651644229888916,3.651668310165405,8.897545740182977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2822265625,0.0,1537.3460693359375,1895.4371337890625,0.0,3157.683349609375,0.9058390259742736,1.0,0.0,3.0,1.0,0.0
12401700,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.8345442414283752,0.2629257142543793,0.2380396276712417,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.9990000128746032,0.5368019342422485,0.4304480850696563,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8707263469696045,0.3006001114845276,0.2110736668109893,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.8730970025062561,0.302734375,0.288093626499176,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7668176293373108,0.2029256224632263,0.9206799268722534,284.7649230957031,284.95001220703125,298.174072265625,292.3149719238281,297.6704406738281,297.24658203125,284.77593994140625,1.0,0.4643857777118683,0.0,1.0,1.0,1.0,-2.507014036178589,1.1443274021148682,1.3626866340637207,0.577834963798523,0.895745038986206,0.895745038986206,0.0,90.57476043701172,95.0,46178.765625,0.0,1281.873779296875,1.0,280.3011474609375,283.30938720703125,295.2790222167969,298.2146301269531,293.1499938964844,293.1499938964844,280.3500061035156,36273.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661826848983765,1.0,0.0,0.0,3.64609169960022,3.646115779876709,8.870507599567645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.689453125,0.0,1530.8704833984375,1895.4371337890625,0.0,3087.000732421875,0.9046337604522704,1.0,0.0,3.0,1.0,0.0
12401760,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.832598090171814,0.2629605531692505,0.2379262894392013,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9990000128746032,0.5377207398414612,0.4334776699542999,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8693064451217651,0.3014000356197357,0.2115283757448196,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8710408806800842,0.3028698563575744,0.2880973517894745,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.7647412419319153,0.2027792185544967,0.9196478724479676,284.82421875,284.95001220703125,298.1714782714844,292.31402587890625,297.6689453125,297.24591064453125,284.82647705078125,1.0,0.4653586447238922,0.0,1.0,1.0,1.0,-2.5098254680633545,1.1457074880599976,1.364117980003357,0.5785427093505859,0.8955453634262085,0.8955453634262085,0.0,91.36483764648438,98.0,46066.2421875,0.0,1288.7083740234375,1.0,280.3424987792969,283.361328125,295.27398681640625,298.2277526855469,293.1499938964844,293.1499938964844,280.6499938964844,36205.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615984320640564,1.0,0.0,0.0,3.642932891845703,3.642956972122192,8.855144528752135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.9482421875,0.0,1526.8568115234375,1895.4371337890625,0.0,3043.997314453125,0.9038525819778442,1.0,0.0,3.0,1.0,0.0
12401820,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8301678895950317,0.2637709975242615,0.2384824901819229,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.5403973460197449,0.4385935068130493,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8679338097572327,0.303728699684143,0.213017389178276,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8683730959892273,0.3038464784622192,0.2888447046279907,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7619122862815857,0.2030236721038818,0.9201576709747314,285.0375671386719,284.95001220703125,298.1629943847656,292.3118591308594,297.66925048828125,297.2532043457031,285.0401916503906,1.0,0.4678485095500946,0.0,1.0,1.0,1.0,-2.5199344158172607,1.150653600692749,1.3692809343338013,0.5811558365821838,0.898410975933075,0.898410975933075,0.0,92.88713836669922,101.0,45008.25390625,0.0,1307.7371826171875,1.0,280.6415405273437,283.5907897949219,295.2643737792969,298.1339416503906,293.1499938964844,293.1499938964844,280.95001220703125,35983.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489653468132019,1.0,0.0,0.0,3.6426942348480233,3.642718315124512,8.853984354573186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64990234375,0.0,1524.933837890625,1895.4371337890625,0.0,2925.580810546875,0.9036545753479004,1.0,0.0,3.0,1.0,0.0
12401880,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8301678895950317,0.2637709975242615,0.2384824901819229,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.5403973460197449,0.4385935068130493,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8679338097572327,0.303728699684143,0.213017389178276,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8683730959892273,0.3038464784622192,0.2888447046279907,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7619122862815857,0.2030236721038818,0.9201576709747314,285.0375671386719,284.95001220703125,298.1629943847656,292.3118591308594,297.66925048828125,297.2532043457031,285.0401916503906,1.0,0.4678485095500946,0.0,1.0,1.0,1.0,-2.5199344158172607,1.150653600692749,1.3692809343338013,0.5811558365821838,0.898410975933075,0.898410975933075,0.0,92.88713836669922,101.0,45008.25390625,0.0,1307.7371826171875,1.0,280.6415405273437,283.5907897949219,295.2643737792969,298.1339416503906,293.1499938964844,293.1499938964844,280.95001220703125,35983.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489653468132019,1.0,0.0,0.0,3.6426942348480233,3.642718315124512,8.853984354573186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.64990234375,0.0,1524.933837890625,1895.4371337890625,0.0,2925.580810546875,0.9036545753479004,1.0,0.0,3.0,1.0,0.0
12401940,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.8288642764091492,0.2648903131484985,0.2394004166126251,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.9990000128746032,0.5432685613632202,0.4425144493579864,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8675171732902527,0.3061249554157257,0.2146133929491043,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8669137954711914,0.3051355481147766,0.2899646759033203,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7603226900100708,0.2036277204751968,0.9225239157676696,285.2401733398437,284.95001220703125,298.15264892578125,292.3097839355469,297.67108154296875,297.26495361328125,285.2445983886719,1.0,0.4704084694385528,0.0,1.0,1.0,1.0,-2.531851291656494,1.1564781665802002,1.3753730058670044,0.5842614769935608,0.9032893180847168,0.9032893180847168,0.0,94.20246887207033,101.0,44021.66015625,0.0,1328.280517578125,1.0,280.9340515136719,283.8099670410156,295.2582397460937,298.04986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35750.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838930606842041,1.0,0.0,0.0,3.650067090988159,3.650091171264648,8.889861078387185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.84130859375,0.0,1531.3726806640625,1895.4371337890625,0.0,2831.7255859375,0.9051551222801208,1.0,0.0,3.0,1.0,0.0
12402000,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8286464810371399,0.2651443779468536,0.2396482974290847,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.5439236760139465,0.4433475732803345,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8674940466880798,0.3066645562648773,0.2150002717971801,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8666658401489258,0.3054388463497162,0.2902617752552032,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2515563964844,0.7600492835044861,0.2037836015224456,0.923251211643219,285.2527160644531,284.95001220703125,298.1499938964844,292.3092956542969,297.67138671875,297.2676696777344,285.2553405761719,1.0,0.4710239470005035,0.0,1.0,1.0,1.0,-2.5348451137542725,1.1579406261444092,1.3769046068191528,0.5850458145141602,0.9041647911071776,0.9041647911071776,0.0,94.49871826171876,104.0,44044.3046875,0.0,1333.3216552734375,1.0,280.9415588378906,283.82000732421875,295.27056884765625,298.07666015625,293.1499938964844,293.1499938964844,280.6499938964844,35717.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386250734329224,1.0,0.0,0.0,3.652405023574829,3.6524291038513184,8.901253636395268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.42138671875,0.0,1533.728515625,1895.4371337890625,0.0,2828.871826171875,0.9056463241577148,1.0,0.0,3.0,1.0,0.0
12402060,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8344515562057495,0.2695594131946563,0.243186816573143,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9990000128746032,0.5515248775482178,0.4399122893810272,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8751633167266846,0.3129884004592895,0.2189905494451522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8732101917266846,0.310636967420578,0.29454106092453,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7669632434844971,0.2087043970823288,0.941457748413086,285.1034851074219,284.95001220703125,298.13433837890625,292.3062438964844,297.6889038085937,297.3124694824219,285.1036071777344,1.0,0.4755228757858276,0.0,1.0,1.0,1.0,-2.566765308380127,1.1735544204711914,1.393210768699646,0.5933176279067993,0.9049720764160156,0.9049720764160156,0.0,94.74543762207033,107.0,45645.90625,0.0,1375.0096435546875,1.0,280.6579284667969,283.6390991210937,295.356689453125,298.324951171875,293.1499938964844,293.1499938964844,280.3500061035156,35785.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530105948448181,1.0,0.0,0.0,3.6610758304595934,3.661099910736084,8.943566740526876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.42822265625,0.0,1543.91845703125,1895.4371337890625,0.0,2963.4765625,0.9076054692268372,1.0,0.0,3.0,1.0,0.0
12402120,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8344515562057495,0.2695594131946563,0.243186816573143,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9990000128746032,0.5515248775482178,0.4399122893810272,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8751633167266846,0.3129884004592895,0.2189905494451522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8732101917266846,0.310636967420578,0.29454106092453,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7669632434844971,0.2087043970823288,0.941457748413086,285.1034851074219,284.95001220703125,298.13433837890625,292.3062438964844,297.6889038085937,297.3124694824219,285.1036071777344,1.0,0.4755228757858276,0.0,1.0,1.0,1.0,-2.566765308380127,1.1735544204711914,1.393210768699646,0.5933176279067993,0.9049720764160156,0.9049720764160156,0.0,94.74543762207033,107.0,45645.90625,0.0,1375.0096435546875,1.0,280.6579284667969,283.6390991210937,295.356689453125,298.324951171875,293.1499938964844,293.1499938964844,280.3500061035156,35785.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530105948448181,1.0,0.0,0.0,3.6610758304595934,3.661099910736084,8.943566740526876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.42822265625,0.0,1543.91845703125,1895.4371337890625,0.0,2963.4765625,0.9076054692268372,1.0,0.0,3.0,1.0,0.0
12402180,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8343532681465149,0.2708372771739959,0.2449057549238205,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.5567853450775146,0.4431889951229095,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8767951726913452,0.3164854943752289,0.2218386530876159,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8738453388214111,0.3130279183387756,0.2973748743534088,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.76882404088974,0.2112533003091812,0.9553613662719728,284.9352111816406,284.95001220703125,298.11798095703125,292.30255126953125,297.6894226074219,297.32684326171875,284.9349060058594,1.0,0.480709969997406,0.0,1.0,1.0,1.0,-2.5963075160980225,1.1879595518112185,1.4083480834960938,0.6011685132980347,0.9033797383308412,0.9033797383308412,0.0,96.5204849243164,110.0,47238.76953125,0.0,1421.2489013671875,1.0,280.3581237792969,283.4413757324219,295.3661804199219,298.4530334472656,293.1499938964844,293.1499938964844,280.04998779296875,35945.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689436316490173,1.0,0.0,0.0,3.6637489795684814,3.66377305984497,8.956631631917844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.46923828125,0.0,1548.1090087890625,1895.4371337890625,0.0,3112.901123046875,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12402240,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8343532681465149,0.2708372771739959,0.2449057549238205,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.5567853450775146,0.4431889951229095,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8767951726913452,0.3164854943752289,0.2218386530876159,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8738453388214111,0.3130279183387756,0.2973748743534088,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.76882404088974,0.2112533003091812,0.9553613662719728,284.9352111816406,284.95001220703125,298.11798095703125,292.30255126953125,297.6894226074219,297.32684326171875,284.9349060058594,1.0,0.480709969997406,0.0,1.0,1.0,1.0,-2.5963075160980225,1.1879595518112185,1.4083480834960938,0.6011685132980347,0.9033797383308412,0.9033797383308412,0.0,96.5204849243164,110.0,47238.76953125,0.0,1421.2489013671875,1.0,280.3581237792969,283.4413757324219,295.3661804199219,298.4530334472656,293.1499938964844,293.1499938964844,280.04998779296875,35945.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689436316490173,1.0,0.0,0.0,3.6637489795684814,3.66377305984497,8.956631631917844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.46923828125,0.0,1548.1090087890625,1895.4371337890625,0.0,3112.901123046875,0.908303678035736,1.0,0.0,3.0,1.0,0.0
12402300,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.832284152507782,0.2709311842918396,0.2451841831207275,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9990000128746032,0.5583914518356323,0.4472422003746032,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8754175305366516,0.3176941871643066,0.2228306233882904,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8719432353973389,0.3136323988437652,0.2981615960597992,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.7675926089286804,0.2119494676589965,0.9594956636428832,284.8038635253906,284.95001220703125,298.10955810546875,292.30047607421875,297.6849060058594,297.3255310058594,284.7945251464844,1.0,0.4833128750324249,0.0,1.0,1.0,1.0,-2.6086196899414062,1.1939656734466553,1.414654016494751,0.6044296622276306,0.9011552333831788,0.9011552333831788,0.0,97.9054946899414,110.0,48448.1875,0.0,1443.670654296875,1.0,280.10107421875,283.2804260253906,295.38232421875,298.5978088378906,293.1499938964844,293.1499938964844,280.04998779296875,36056.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780733942985535,1.0,0.0,0.0,3.662471294403076,3.662495613098145,8.950386245487607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.322265625,0.0,1547.514404296875,1895.4371337890625,0.0,3198.52294921875,0.9080562591552734,1.0,0.0,3.0,1.0,0.0
12402360,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8292904496192932,0.2707731425762176,0.2451654374599456,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.9990000128746032,0.5593058466911316,0.4524213373661041,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8730222582817078,0.3186404407024383,0.2235903441905975,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8690189123153687,0.3139464855194092,0.2986133098602295,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.765333354473114,0.2123428136110305,0.9620730876922609,284.7600402832031,284.95001220703125,298.1009521484375,292.2982482910156,297.67755126953125,297.3190612792969,284.7595520019531,1.0,0.4858578443527221,0.0,1.0,1.0,1.0,-2.619375228881836,1.1992130279541016,1.4201622009277344,0.6072762608528137,0.8994021415710449,0.8994021415710449,0.0,99.51966857910156,113.0,48692.13671875,0.0,1465.2213134765625,1.0,280.05780029296875,283.24029541015625,295.3529663085937,298.53533935546875,293.1499938964844,293.1499938964844,280.3500061035156,36157.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823642134666443,1.0,0.0,0.0,3.658616781234741,3.658640861511232,8.931556294555776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.3359375,0.0,1543.95458984375,1895.4371337890625,0.0,3238.73291015625,0.907296657562256,1.0,0.0,3.0,1.0,0.0
12402420,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8242220282554626,0.2715382874011993,0.2456027865409851,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.5614022612571716,0.4622599184513092,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8690680861473083,0.3214552700519562,0.2253891080617904,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8638643622398376,0.3152799904346466,0.2997147440910339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7611186504364014,0.2134108692407608,0.9667527675628662,284.9642639160156,284.95001220703125,298.0832824707031,292.2934265136719,297.666748046875,297.31365966796875,284.9671936035156,1.0,0.4908771812915802,0.0,1.0,1.0,1.0,-2.6408281326293945,1.2096980810165403,1.431130051612854,0.6128747463226318,0.901174545288086,0.901174545288086,0.0,102.66075897216795,116.0,47785.24609375,0.0,1508.344970703125,1.0,280.3420715332031,283.4608764648437,295.2687072753906,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36017.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732864856719971,1.0,0.0,0.0,3.6569416522979736,3.656965732574463,8.92337880031846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.60595703125,0.0,1541.03564453125,1895.4371337890625,0.0,3153.63720703125,0.9068583250045776,1.0,0.0,3.0,1.0,0.0
12402480,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8242220282554626,0.2715382874011993,0.2456027865409851,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9990000128746032,0.5614022612571716,0.4622599184513092,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8690680861473083,0.3214552700519562,0.2253891080617904,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8638643622398376,0.3152799904346466,0.2997147440910339,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7611186504364014,0.2134108692407608,0.9667527675628662,284.9642639160156,284.95001220703125,298.0832824707031,292.2934265136719,297.666748046875,297.31365966796875,284.9671936035156,1.0,0.4908771812915802,0.0,1.0,1.0,1.0,-2.6408281326293945,1.2096980810165403,1.431130051612854,0.6128747463226318,0.901174545288086,0.901174545288086,0.0,102.66075897216795,116.0,47785.24609375,0.0,1508.344970703125,1.0,280.3420715332031,283.4608764648437,295.2687072753906,298.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36017.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732864856719971,1.0,0.0,0.0,3.6569416522979736,3.656965732574463,8.92337880031846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.60595703125,0.0,1541.03564453125,1895.4371337890625,0.0,3153.63720703125,0.9068583250045776,1.0,0.0,3.0,1.0,0.0
12402540,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8196475505828857,0.2718724310398102,0.2462596893310547,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9990000128746032,0.5625360608100891,0.4718309342861175,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8656195998191833,0.3238838315010071,0.2273348420858383,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.859233021736145,0.3162939846515655,0.300984650850296,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7571831941604614,0.214135080575943,0.9713075757026672,284.80828857421875,284.95001220703125,298.0650329589844,292.2880554199219,297.6523132324219,297.3021545410156,284.80767822265625,1.0,0.4958789646625519,0.0,1.0,1.0,1.0,-2.662459135055542,1.2202574014663696,1.4422016143798828,0.6185727715492249,0.8980273008346558,0.8980273008346558,0.0,105.80128479003906,119.0,49162.140625,0.0,1552.3580322265625,1.0,280.0579528808594,283.2770690917969,295.3250732421875,298.5196228027344,293.1499938964844,293.1499938964844,280.3500061035156,36153.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842133283615112,1.0,0.0,0.0,3.6520862579345694,3.65211033821106,8.899699537323613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.5009765625,0.0,1536.642578125,1895.4371337890625,0.0,3256.052490234375,0.9058400392532348,1.0,0.0,3.0,1.0,0.0
12402600,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.8196475505828857,0.2718724310398102,0.2462596893310547,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.9990000128746032,0.5625360608100891,0.4718309342861175,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8656195998191833,0.3238838315010071,0.2273348420858383,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.859233021736145,0.3162939846515655,0.300984650850296,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7571831941604614,0.214135080575943,0.9713075757026672,284.80828857421875,284.95001220703125,298.0650329589844,292.2880554199219,297.6523132324219,297.3021545410156,284.80767822265625,1.0,0.4958789646625519,0.0,1.0,1.0,1.0,-2.662459135055542,1.2202574014663696,1.4422016143798828,0.6185727715492249,0.8980273008346558,0.8980273008346558,0.0,105.80128479003906,119.0,49162.140625,0.0,1552.3580322265625,1.0,280.0579528808594,283.2770690917969,295.3250732421875,298.5196228027344,293.1499938964844,293.1499938964844,280.3500061035156,36153.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842133283615112,1.0,0.0,0.0,3.6520862579345694,3.65211033821106,8.899699537323613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.5009765625,0.0,1536.642578125,1895.4371337890625,0.0,3256.052490234375,0.9058400392532348,1.0,0.0,3.0,1.0,0.0
12402660,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8150111436843872,0.2727411687374115,0.2468473017215728,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.5636922717094421,0.4815149307250976,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621838688850403,0.3268182277679443,0.2292386591434478,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8546233773231506,0.3176796734333038,0.3021543622016907,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7531284689903259,0.2150095254182815,0.9749937057495116,285.0086975097656,284.95001220703125,298.0462646484375,292.2822265625,297.63995361328125,297.2948608398437,285.0114440917969,1.0,0.500740110874176,0.0,1.0,1.0,1.0,-2.6829216480255127,1.2302623987197876,1.4526593685150146,0.6238932609558105,0.9003675580024719,0.9003675580024719,0.0,108.98114776611328,107.0,48225.734375,0.0,1595.5606689453125,1.0,280.3420104980469,283.4944152832031,295.2593078613281,298.339111328125,293.1499938964844,293.1499938964844,280.04998779296875,35986.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760791420936584,1.0,0.0,0.0,3.651560306549072,3.6515843868255615,8.897137036001368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6279296875,0.0,1534.8035888671875,1895.4371337890625,0.0,3179.826171875,0.9056358933448792,1.0,0.0,3.0,1.0,0.0
12402720,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8150111436843872,0.2727411687374115,0.2468473017215728,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.5636922717094421,0.4815149307250976,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8621838688850403,0.3268182277679443,0.2292386591434478,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8546233773231506,0.3176796734333038,0.3021543622016907,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7531284689903259,0.2150095254182815,0.9749937057495116,285.0086975097656,284.95001220703125,298.0462646484375,292.2822265625,297.63995361328125,297.2948608398437,285.0114440917969,1.0,0.500740110874176,0.0,1.0,1.0,1.0,-2.6829216480255127,1.2302623987197876,1.4526593685150146,0.6238932609558105,0.9003675580024719,0.9003675580024719,0.0,108.98114776611328,107.0,48225.734375,0.0,1595.5606689453125,1.0,280.3420104980469,283.4944152832031,295.2593078613281,298.339111328125,293.1499938964844,293.1499938964844,280.04998779296875,35986.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760791420936584,1.0,0.0,0.0,3.651560306549072,3.6515843868255615,8.897137036001368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6279296875,0.0,1534.8035888671875,1895.4371337890625,0.0,3179.826171875,0.9056358933448792,1.0,0.0,3.0,1.0,0.0
12402780,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.81770259141922,0.273002564907074,0.2473491728305816,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.5651065111160278,0.4775092005729675,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8669315576553345,0.3292641639709472,0.2311177253723144,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8579844832420349,0.3186279237270355,0.3032613098621368,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.755968451499939,0.2155669182538986,0.9781684279441832,284.8365173339844,284.95001220703125,298.0269775390625,292.2759704589844,297.626953125,297.28717041015625,284.8345642089844,1.0,0.5000649690628052,0.0,1.0,1.0,1.0,-2.6861422061920166,1.231787919998169,1.4543542861938477,0.6249403357505798,0.8975166082382202,0.8975166082382202,0.0,108.07849884033205,110.0,49403.5859375,0.0,1595.9739990234375,1.0,280.0579833984375,283.29791259765625,295.3138427734375,298.5294189453125,293.1499938964844,293.1499938964844,280.3500061035156,36119.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873417973518372,1.0,0.0,0.0,3.648090362548828,3.648114442825317,8.880235782271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.6904296875,0.0,1531.9417724609375,1895.4371337890625,0.0,3285.33935546875,0.9049208164215088,1.0,0.0,3.0,1.0,0.0
12402840,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.81770259141922,0.273002564907074,0.2473491728305816,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.5651065111160278,0.4775092005729675,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8669315576553345,0.3292641639709472,0.2311177253723144,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.8579844832420349,0.3186279237270355,0.3032613098621368,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.755968451499939,0.2155669182538986,0.9781684279441832,284.8365173339844,284.95001220703125,298.0269775390625,292.2759704589844,297.626953125,297.28717041015625,284.8345642089844,1.0,0.5000649690628052,0.0,1.0,1.0,1.0,-2.6861422061920166,1.231787919998169,1.4543542861938477,0.6249403357505798,0.8975166082382202,0.8975166082382202,0.0,108.07849884033205,110.0,49403.5859375,0.0,1595.9739990234375,1.0,280.0579833984375,283.29791259765625,295.3138427734375,298.5294189453125,293.1499938964844,293.1499938964844,280.3500061035156,36119.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873417973518372,1.0,0.0,0.0,3.648090362548828,3.648114442825317,8.880235782271484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.6904296875,0.0,1531.9417724609375,1895.4371337890625,0.0,3285.33935546875,0.9049208164215088,1.0,0.0,3.0,1.0,0.0
12402900,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8180628418922424,0.2731945216655731,0.2473563104867935,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9990000128746032,0.5665035843849182,0.4768568575382232,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8683009147644043,0.330555111169815,0.2318941056728363,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8586785793304443,0.3191159069538116,0.3035939633846283,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7565094828605652,0.2158403694629669,0.9789795875549316,284.9628295898437,284.95001220703125,298.0171813964844,292.2726745605469,297.6227722167969,297.28759765625,284.9725646972656,1.0,0.5004113912582397,0.0,1.0,1.0,1.0,-2.687661647796631,1.2325668334960938,1.455094814300537,0.6251813173294067,0.8987842202186584,0.8987842202186584,0.0,107.95655822753906,110.0,48366.12109375,0.0,1597.576416015625,1.0,280.3010559082031,283.45245361328125,295.2474365234375,298.3110656738281,293.1499938964844,293.1499938964844,280.3500061035156,36051.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815509676933289,1.0,0.0,0.0,3.646901607513428,3.646925687789917,8.874448553797265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.7841796875,0.0,1530.111328125,1895.4371337890625,0.0,3231.114013671875,0.9046659469604492,1.0,0.0,3.0,1.0,0.0
12402960,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8185871839523315,0.2737444341182709,0.2477230280637741,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9990000128746032,0.568383514881134,0.4765936434268951,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8697664737701416,0.3321892321109772,0.232935220003128,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8594133257865906,0.3198960125446319,0.3042168021202087,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7570934891700745,0.2163263410329818,0.9807561039924622,285.0185241699219,284.95001220703125,298.0072631835937,292.2693176269531,297.62109375,297.2928161621094,285.0204772949219,1.0,0.5010673403739929,0.0,1.0,1.0,1.0,-2.6919164657592773,1.234661340713501,1.457255244255066,0.6262266039848328,0.8998417854309082,0.8998417854309082,0.0,108.0350112915039,113.0,48278.01171875,0.0,1603.97998046875,1.0,280.3424987792969,283.50201416015625,295.2420654296875,298.3296203613281,293.1499938964844,293.1499938964844,280.6499938964844,35966.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878400981426239,1.0,0.0,0.0,3.648313283920288,3.6483371257781982,8.881320354703348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.39794921875,0.0,1531.0439453125,1895.4371337890625,0.0,3201.593505859375,0.9048935770988464,1.0,0.0,3.0,1.0,0.0
12403020,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8199450969696045,0.2754199206829071,0.2490541934967041,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.9990000128746032,0.5730331540107727,0.4766333997249603,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8729318380355835,0.3360518217086792,0.2354838103055954,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8610722422599792,0.3220022916793823,0.3060273230075836,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7584913372993469,0.2177307456731796,0.9863844513893129,285.22576904296875,284.95001220703125,297.98712158203125,292.26226806640625,297.6215515136719,297.3104858398437,285.2280578613281,1.0,0.503265917301178,0.0,1.0,1.0,1.0,-2.705559492111206,1.2413508892059326,1.4642086029052734,0.6296899914741516,0.905184268951416,0.905184268951416,0.0,108.51964569091795,116.0,47244.51953125,0.0,1625.705078125,1.0,280.6416015625,283.7251892089844,295.22479248046875,298.2319030761719,293.1499938964844,293.1499938964844,280.3500061035156,35729.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679156303405762,1.0,0.0,0.0,3.657605648040772,3.6576294898986816,8.926619443627715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.8720703125,0.0,1539.617919921875,1895.4371337890625,0.0,3103.257080078125,0.9068151712417604,1.0,0.0,3.0,1.0,0.0
12403080,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8199450969696045,0.2754199206829071,0.2490541934967041,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.9990000128746032,0.5730331540107727,0.4766333997249603,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8729318380355835,0.3360518217086792,0.2354838103055954,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.8610722422599792,0.3220022916793823,0.3060273230075836,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247619628906,0.7584913372993469,0.2177307456731796,0.9863844513893129,285.22576904296875,284.95001220703125,297.98712158203125,292.26226806640625,297.6215515136719,297.3104858398437,285.2280578613281,1.0,0.503265917301178,0.0,1.0,1.0,1.0,-2.705559492111206,1.2413508892059326,1.4642086029052734,0.6296899914741516,0.905184268951416,0.905184268951416,0.0,108.51964569091795,116.0,47244.51953125,0.0,1625.705078125,1.0,280.6416015625,283.7251892089844,295.22479248046875,298.2319030761719,293.1499938964844,293.1499938964844,280.3500061035156,35729.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679156303405762,1.0,0.0,0.0,3.657605648040772,3.6576294898986816,8.926619443627715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.8720703125,0.0,1539.617919921875,1895.4371337890625,0.0,3103.257080078125,0.9068151712417604,1.0,0.0,3.0,1.0,0.0
12403140,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8193548917770386,0.2760858833789825,0.2500451803207397,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.5764834880828857,0.4796292185783386,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8740193247795105,0.3390416204929352,0.2378396689891815,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8608110547065735,0.3233910202980041,0.3076679408550262,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7582935094833374,0.2186844646930694,0.9917941689491272,285.05963134765625,284.95001220703125,297.9666442871094,292.2549133300781,297.6146240234375,297.3150329589844,285.0585021972656,1.0,0.5063202381134033,0.0,1.0,1.0,1.0,-2.72165584564209,1.2492189407348633,1.4724369049072266,0.6338792443275452,0.9053178429603576,0.9053178429603576,0.0,109.854248046875,119.0,48632.18359375,0.0,1655.1224365234375,1.0,280.35797119140625,283.531982421875,295.2965087890625,298.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,35824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803079724311829,1.0,0.0,0.0,3.6649813652038574,3.665005683898926,8.962658739619656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.31884765625,0.0,1548.5791015625,1895.4371337890625,0.0,3219.466552734375,0.9085015654563904,1.0,0.0,3.0,1.0,0.0
