time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403200,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8193548917770386,0.2760858833789825,0.2500451803207397,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.5764834880828857,0.4796292185783386,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8740193247795105,0.3390416204929352,0.2378396689891815,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.8608110547065735,0.3233910202980041,0.3076679408550262,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7582935094833374,0.2186844646930694,0.9917941689491272,285.05963134765625,284.95001220703125,297.9666442871094,292.2549133300781,297.6146240234375,297.3150329589844,285.0585021972656,1.0,0.5063202381134033,0.0,1.0,1.0,1.0,-2.72165584564209,1.2492189407348633,1.4724369049072266,0.6338792443275452,0.9053178429603576,0.9053178429603576,0.0,109.854248046875,119.0,48632.18359375,0.0,1655.1224365234375,1.0,280.35797119140625,283.531982421875,295.2965087890625,298.4554748535156,293.1499938964844,293.1499938964844,280.04998779296875,35824.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803079724311829,1.0,0.0,0.0,3.6649813652038574,3.665005683898926,8.962658739619656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.31884765625,0.0,1548.5791015625,1895.4371337890625,0.0,3219.466552734375,0.9085015654563904,1.0,0.0,3.0,1.0,0.0
12403260,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8153079748153687,0.2756237685680389,0.249901458621025,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.5776000618934631,0.4869167506694793,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8714944124221802,0.3409828841686249,0.2393903583288192,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.857115626335144,0.3237418532371521,0.3082813620567322,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7550235986709595,0.2188279628753662,0.9936109185218812,284.8710021972656,284.95001220703125,297.9458312988281,292.2472839355469,297.5974426269531,297.30084228515625,284.8698425292969,1.0,0.5096664428710938,0.0,1.0,1.0,1.0,-2.7350270748138428,1.255756974220276,1.4792699813842771,0.6373482346534729,0.9027167558670044,0.9027167558670044,0.0,112.2117156982422,122.0,49993.78515625,0.0,1685.6219482421875,1.0,280.05810546875,283.3207092285156,295.2982177734375,298.5595092773437,293.1499938964844,293.1499938964844,279.75,36016.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934893608093262,1.0,0.0,0.0,3.6650898456573486,3.665113925933838,8.96318795184925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.51318359375,0.0,1550.1419677734375,1895.4371337890625,0.0,3342.82421875,0.9086481928825378,1.0,0.0,3.0,1.0,0.0
12403320,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8153079748153687,0.2756237685680389,0.249901458621025,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9990000128746032,0.5776000618934631,0.4869167506694793,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8714944124221802,0.3409828841686249,0.2393903583288192,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.857115626335144,0.3237418532371521,0.3082813620567322,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7550235986709595,0.2188279628753662,0.9936109185218812,284.8710021972656,284.95001220703125,297.9458312988281,292.2472839355469,297.5974426269531,297.30084228515625,284.8698425292969,1.0,0.5096664428710938,0.0,1.0,1.0,1.0,-2.7350270748138428,1.255756974220276,1.4792699813842771,0.6373482346534729,0.9027167558670044,0.9027167558670044,0.0,112.2117156982422,122.0,49993.78515625,0.0,1685.6219482421875,1.0,280.05810546875,283.3207092285156,295.2982177734375,298.5595092773437,293.1499938964844,293.1499938964844,279.75,36016.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934893608093262,1.0,0.0,0.0,3.6650898456573486,3.665113925933838,8.96318795184925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.51318359375,0.0,1550.1419677734375,1895.4371337890625,0.0,3342.82421875,0.9086481928825378,1.0,0.0,3.0,1.0,0.0
12403380,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8094661831855774,0.274638295173645,0.2492079734802246,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.9990000128746032,0.5767746567726135,0.4964570105075836,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8672165274620056,0.3424036502838135,0.2405251711606979,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.8517117500305176,0.3235000967979431,0.3082712888717651,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7501256465911865,0.2184317111968994,0.9928438663482666,284.6836242675781,284.95001220703125,297.9247741699219,292.2394104003906,297.5742492675781,297.2757263183594,284.6825256347656,1.0,0.5130456686019897,0.0,1.0,1.0,1.0,-2.746090173721313,1.2611711025238037,1.4849190711975098,0.6401976943016052,0.8976181745529175,0.8976181745529175,0.0,115.1129150390625,110.0,51274.67578125,0.0,1715.516357421875,1.0,279.7583312988281,283.1122741699219,295.2823486328125,298.6267395019531,293.1499938964844,293.1499938964844,280.04998779296875,36254.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044802188873292,1.0,0.0,0.0,3.6563680171966553,3.656392097473145,8.920579830373754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.38134765625,0.0,1542.169189453125,1895.4371337890625,0.0,3445.3095703125,0.9068573713302612,1.0,0.0,3.0,1.0,0.0
12403440,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.8094661831855774,0.274638295173645,0.2492079734802246,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834716796875,0.9990000128746032,0.5767746567726135,0.4964570105075836,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.8672165274620056,0.3424036502838135,0.2405251711606979,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.8517117500305176,0.3235000967979431,0.3082712888717651,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.7501256465911865,0.2184317111968994,0.9928438663482666,284.6836242675781,284.95001220703125,297.9247741699219,292.2394104003906,297.5742492675781,297.2757263183594,284.6825256347656,1.0,0.5130456686019897,0.0,1.0,1.0,1.0,-2.746090173721313,1.2611711025238037,1.4849190711975098,0.6401976943016052,0.8976181745529175,0.8976181745529175,0.0,115.1129150390625,110.0,51274.67578125,0.0,1715.516357421875,1.0,279.7583312988281,283.1122741699219,295.2823486328125,298.6267395019531,293.1499938964844,293.1499938964844,280.04998779296875,36254.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044802188873292,1.0,0.0,0.0,3.6563680171966553,3.656392097473145,8.920579830373754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.38134765625,0.0,1542.169189453125,1895.4371337890625,0.0,3445.3095703125,0.9068573713302612,1.0,0.0,3.0,1.0,0.0
12403500,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.8091590404510498,0.2744918167591095,0.2488530725240707,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9990000128746032,0.5765798687934875,0.4963189661502838,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8679635524749756,0.3434363901615143,0.2410783320665359,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.8517187237739563,0.3236034214496612,0.3081934154033661,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.749971866607666,0.2183447778224945,0.9919326305389404,284.81231689453125,284.95001220703125,297.9141540527344,292.2353820800781,297.56475830078125,297.26708984375,284.82135009765625,1.0,0.5125188231468201,0.0,1.0,1.0,1.0,-2.7449891567230225,1.260611057281494,1.4843780994415283,0.6400059461593628,0.8979172706604004,0.8979172706604004,0.0,115.04235076904295,110.0,50190.9140625,0.0,1713.5428466796875,1.0,280.00128173828125,283.2680053710937,295.2080993652344,298.3905029296875,293.1499938964844,293.1499938964844,280.04998779296875,36207.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898043692111969,1.0,0.0,0.0,3.652140855789185,3.652164936065674,8.89996613295807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.38720703125,0.0,1537.1051025390625,1895.4371337890625,0.0,3385.341552734375,0.9059390425682068,1.0,0.0,3.0,1.0,0.0
12403560,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8116222023963928,0.2747761309146881,0.2489101588726043,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.5774785876274109,0.4918577969074249,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8716344237327576,0.3448844254016876,0.2419350147247314,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8544444441795349,0.3240706920623779,0.3084460794925689,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7521663308143616,0.2185183018445968,0.9919981360435486,284.86090087890625,284.95001220703125,297.9034729003906,292.2312927246094,297.5598449707031,297.26708984375,284.86199951171875,1.0,0.5110167264938354,0.0,1.0,1.0,1.0,-2.741112232208252,1.258723258972168,1.482388973236084,0.63896644115448,0.8978546261787415,0.8978546261787415,0.0,113.72357177734376,113.0,49984.953125,0.0,1701.6331787109375,1.0,280.04254150390625,283.31317138671875,295.1993713378906,298.3982849121094,293.1499938964844,293.1499938964844,280.3500061035156,36147.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942832350730896,1.0,0.0,0.0,3.650038242340088,3.650062322616577,8.889720675142598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.34423828125,0.0,1534.311279296875,1895.4371337890625,0.0,3350.239990234375,0.9053977131843568,1.0,0.0,3.0,1.0,0.0
12403620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8148220181465149,0.2760571539402008,0.2498092502355575,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.5814809799194336,0.4876469075679779,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8769980072975159,0.3485137522220611,0.2442586869001388,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8580097556114197,0.3257113397121429,0.3097274899482727,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7550152540206909,0.2194441556930542,0.9950668811798096,285.05816650390625,284.95001220703125,297.8819885253906,292.2230224609375,297.55841064453125,297.2825012207031,285.0601501464844,1.0,0.5111950039863586,0.0,1.0,1.0,1.0,-2.745134115219116,1.2607502937316897,1.4843839406967163,0.6397485136985779,0.9008843302726746,0.9008843302726746,0.0,112.74942779541016,116.0,48773.41015625,0.0,1703.035400390625,1.0,280.34161376953125,283.5307312011719,295.1795349121094,298.2838439941406,293.1499938964844,293.1499938964844,280.04998779296875,35943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826054930686951,1.0,0.0,0.0,3.651360988616944,3.6513850688934326,8.896165013538848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96044921875,0.0,1534.261474609375,1895.4371337890625,0.0,3240.9931640625,0.9055628180503844,1.0,0.0,3.0,1.0,0.0
12403680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8148220181465149,0.2760571539402008,0.2498092502355575,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,0.5814809799194336,0.4876469075679779,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8769980072975159,0.3485137522220611,0.2442586869001388,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8580097556114197,0.3257113397121429,0.3097274899482727,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7550152540206909,0.2194441556930542,0.9950668811798096,285.05816650390625,284.95001220703125,297.8819885253906,292.2230224609375,297.55841064453125,297.2825012207031,285.0601501464844,1.0,0.5111950039863586,0.0,1.0,1.0,1.0,-2.745134115219116,1.2607502937316897,1.4843839406967163,0.6397485136985779,0.9008843302726746,0.9008843302726746,0.0,112.74942779541016,116.0,48773.41015625,0.0,1703.035400390625,1.0,280.34161376953125,283.5307312011719,295.1795349121094,298.2838439941406,293.1499938964844,293.1499938964844,280.04998779296875,35943.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826054930686951,1.0,0.0,0.0,3.651360988616944,3.6513850688934326,8.896165013538848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.96044921875,0.0,1534.261474609375,1895.4371337890625,0.0,3240.9931640625,0.9055628180503844,1.0,0.0,3.0,1.0,0.0
12403740,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8155314326286316,0.2764289975166321,0.2504884004592895,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.5847808718681335,0.4876408278942108,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8796883821487427,0.3513372838497162,0.2464684396982193,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8591548800468445,0.3267464935779571,0.3109838664531708,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7558929920196533,0.2200407534837722,0.9986167550086976,284.888671875,284.95001220703125,297.8603820800781,292.2146301269531,297.55157470703125,297.2882995605469,284.887451171875,1.0,0.512690007686615,0.0,1.0,1.0,1.0,-2.7543745040893555,1.2652803659439087,1.4890941381454468,0.6420919895172119,0.8987118005752563,0.8987118005752563,0.0,113.07516479492188,119.0,50030.80859375,0.0,1718.2783203125,1.0,280.0579833984375,283.3366394042969,295.248291015625,298.495849609375,293.1499938964844,293.1499938964844,280.3500061035156,36061.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893298864364624,1.0,0.0,0.0,3.649924039840698,3.649948120117188,8.88916474650614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.935546875,0.0,1533.547607421875,1895.4371337890625,0.0,3341.044189453125,0.9052940011024476,1.0,0.0,3.0,1.0,0.0
12403800,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8155314326286316,0.2764289975166321,0.2504884004592895,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.5847808718681335,0.4876408278942108,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8796883821487427,0.3513372838497162,0.2464684396982193,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8591548800468445,0.3267464935779571,0.3109838664531708,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7558929920196533,0.2200407534837722,0.9986167550086976,284.888671875,284.95001220703125,297.8603820800781,292.2146301269531,297.55157470703125,297.2882995605469,284.887451171875,1.0,0.512690007686615,0.0,1.0,1.0,1.0,-2.7543745040893555,1.2652803659439087,1.4890941381454468,0.6420919895172119,0.8987118005752563,0.8987118005752563,0.0,113.07516479492188,119.0,50030.80859375,0.0,1718.2783203125,1.0,280.0579833984375,283.3366394042969,295.248291015625,298.495849609375,293.1499938964844,293.1499938964844,280.3500061035156,36061.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893298864364624,1.0,0.0,0.0,3.649924039840698,3.649948120117188,8.88916474650614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.935546875,0.0,1533.547607421875,1895.4371337890625,0.0,3341.044189453125,0.9052940011024476,1.0,0.0,3.0,1.0,0.0
12403860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8144159913063049,0.2772004306316376,0.2509451806545257,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5878626704216003,0.4906279742717743,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8803747296333313,0.354589581489563,0.2485472708940506,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.858364999294281,0.3280356228351593,0.3120141923427582,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7550830841064453,0.2207912057638168,1.0014269351959229,285.0747985839844,284.95001220703125,297.83868408203125,292.2061462402344,297.5451354980469,297.2946472167969,285.0769348144531,1.0,0.5150050520896912,0.0,1.0,1.0,1.0,-2.765621423721313,1.270802021026611,1.494819402694702,0.6449092626571655,0.9018388390541076,0.9018388390541076,0.0,114.25424194335938,122.0,48967.91796875,0.0,1740.647705078125,1.0,280.3420104980469,283.5424499511719,295.1817626953125,298.3089599609375,293.1499938964844,293.1499938964844,280.04998779296875,35894.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850153684616089,1.0,0.0,0.0,3.652871608734131,3.65289568901062,8.903527941583889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.60302734375,0.0,1535.578857421875,1895.4371337890625,0.0,3263.562255859375,0.9058648347854614,1.0,0.0,3.0,1.0,0.0
12403920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8144159913063049,0.2772004306316376,0.2509451806545257,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.9990000128746032,0.5878626704216003,0.4906279742717743,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8803747296333313,0.354589581489563,0.2485472708940506,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.858364999294281,0.3280356228351593,0.3120141923427582,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7550830841064453,0.2207912057638168,1.0014269351959229,285.0747985839844,284.95001220703125,297.83868408203125,292.2061462402344,297.5451354980469,297.2946472167969,285.0769348144531,1.0,0.5150050520896912,0.0,1.0,1.0,1.0,-2.765621423721313,1.270802021026611,1.494819402694702,0.6449092626571655,0.9018388390541076,0.9018388390541076,0.0,114.25424194335938,122.0,48967.91796875,0.0,1740.647705078125,1.0,280.3420104980469,283.5424499511719,295.1817626953125,298.3089599609375,293.1499938964844,293.1499938964844,280.04998779296875,35894.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850153684616089,1.0,0.0,0.0,3.652871608734131,3.65289568901062,8.903527941583889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.60302734375,0.0,1535.578857421875,1895.4371337890625,0.0,3263.562255859375,0.9058648347854614,1.0,0.0,3.0,1.0,0.0
12403980,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8124675750732422,0.2773880362510681,0.2514491081237793,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5897935032844543,0.4952839910984039,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.880107581615448,0.3573043048381805,0.2506823241710663,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8566986322402954,0.3288910984992981,0.3131129443645477,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.753536581993103,0.2212554961442947,1.0045559406280518,284.9092102050781,284.95001220703125,297.8169250488281,292.19757080078125,297.5333557128906,297.2913513183594,284.9081726074219,1.0,0.5179885625839233,0.0,1.0,1.0,1.0,-2.779470920562744,1.2775756120681765,1.5018951892852783,0.6484875679016113,0.8999651074409485,0.8999651074409485,0.0,115.97992706298828,125.0,50298.96484375,0.0,1769.71337890625,1.0,280.0579833984375,283.3512268066406,295.2342224121094,298.4997253417969,293.1499938964844,293.1499938964844,279.75,36018.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958991169929504,1.0,0.0,0.0,3.653022766113281,3.6530468463897705,8.904264632292325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.1435546875,0.0,1536.6749267578125,1895.4371337890625,0.0,3365.328857421875,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
12404040,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8124675750732422,0.2773880362510681,0.2514491081237793,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.5897935032844543,0.4952839910984039,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.880107581615448,0.3573043048381805,0.2506823241710663,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8566986322402954,0.3288910984992981,0.3131129443645477,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.753536581993103,0.2212554961442947,1.0045559406280518,284.9092102050781,284.95001220703125,297.8169250488281,292.19757080078125,297.5333557128906,297.2913513183594,284.9081726074219,1.0,0.5179885625839233,0.0,1.0,1.0,1.0,-2.779470920562744,1.2775756120681765,1.5018951892852783,0.6484875679016113,0.8999651074409485,0.8999651074409485,0.0,115.97992706298828,125.0,50298.96484375,0.0,1769.71337890625,1.0,280.0579833984375,283.3512268066406,295.2342224121094,298.4997253417969,293.1499938964844,293.1499938964844,279.75,36018.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958991169929504,1.0,0.0,0.0,3.653022766113281,3.6530468463897705,8.904264632292325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.1435546875,0.0,1536.6749267578125,1895.4371337890625,0.0,3365.328857421875,0.9059566259384156,1.0,0.0,3.0,1.0,0.0
12404100,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8104296922683716,0.2771067023277282,0.251354843378067,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9990000128746032,0.5899458527565002,0.4989283084869385,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8788824677467346,0.358299970626831,0.2514946162700653,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8548619151115417,0.3289772570133209,0.3133497834205627,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.7518712282180786,0.221224844455719,1.0050331354141235,284.7713623046875,284.95001220703125,297.8060302734375,292.1932983398437,297.5242004394531,297.2836303710937,284.7624206542969,1.0,0.5195744633674622,0.0,1.0,1.0,1.0,-2.7855727672576904,1.2805604934692385,1.5050121545791626,0.650061309337616,0.8974528312683105,0.8974528312683105,0.0,117.16883087158205,125.0,51438.87109375,0.0,1784.6385498046875,1.0,279.8013916015625,283.1874694824219,295.2586975097656,298.6549377441406,293.1499938964844,293.1499938964844,279.75,36130.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039745926856996,1.0,0.0,0.0,3.650382518768311,3.6504065990448,8.891397555998992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.77734375,0.0,1534.5726318359375,1895.4371337890625,0.0,3440.604736328125,0.9054028391838074,1.0,0.0,3.0,1.0,0.0
12404160,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8077029585838318,0.2766359746456146,0.2510262727737427,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.589550256729126,0.5033669471740723,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.8769915699958801,0.3591070175170898,0.2521272897720337,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8524112701416016,0.3288680613040924,0.3133558332920074,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7496466636657715,0.2210300862789154,1.004656434059143,284.7233581542969,284.95001220703125,297.795166015625,292.1889953613281,297.5131225585937,297.2723693847656,284.722412109375,1.0,0.521165132522583,0.0,1.0,1.0,1.0,-2.790828227996826,1.2831319570541382,1.5076963901519775,0.6514137387275696,0.8954160809516907,0.8954160809516907,0.0,118.54813385009766,113.0,51606.69921875,0.0,1799.23291015625,1.0,279.75787353515625,283.1437072753906,295.2337951660156,298.5951232910156,293.1499938964844,293.1499938964844,280.04998779296875,36230.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076220393180848,1.0,0.0,0.0,3.645153760910034,3.645177841186523,8.8659442099015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.93115234375,0.0,1529.5091552734375,1895.4371337890625,0.0,3474.5224609375,0.9043370485305786,1.0,0.0,3.0,1.0,0.0
12404220,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8103018403053284,0.2768396139144897,0.2508073449134826,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.590568482875824,0.498080849647522,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8820339441299438,0.3618418276309967,0.2537212073802948,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.855573296546936,0.329510748386383,0.3136167228221893,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7520757913589478,0.221184566617012,1.004173994064331,284.8992614746094,284.95001220703125,297.7734375,292.1804504394531,297.5003662109375,297.2671203613281,284.900390625,1.0,0.5190281271934509,0.0,1.0,1.0,1.0,-2.7858810424804688,1.2806990146636963,1.505182147026062,0.6501946449279785,0.8961648344993591,0.8961648344993591,0.0,116.9572296142578,116.0,50318.7421875,0.0,1784.09130859375,1.0,280.0419311523437,283.34307861328125,295.1517028808594,298.3704833984375,293.1499938964844,293.1499938964844,280.3500061035156,36107.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980867266654968,1.0,0.0,0.0,3.64030694961548,3.6403307914733887,8.842382612783695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.81982421875,0.0,1523.2152099609375,1895.4371337890625,0.0,3385.7431640625,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12404280,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8103018403053284,0.2768396139144897,0.2508073449134826,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.590568482875824,0.498080849647522,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8820339441299438,0.3618418276309967,0.2537212073802948,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.855573296546936,0.329510748386383,0.3136167228221893,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7520757913589478,0.221184566617012,1.004173994064331,284.8992614746094,284.95001220703125,297.7734375,292.1804504394531,297.5003662109375,297.2671203613281,284.900390625,1.0,0.5190281271934509,0.0,1.0,1.0,1.0,-2.7858810424804688,1.2806990146636963,1.505182147026062,0.6501946449279785,0.8961648344993591,0.8961648344993591,0.0,116.9572296142578,116.0,50318.7421875,0.0,1784.09130859375,1.0,280.0419311523437,283.34307861328125,295.1517028808594,298.3704833984375,293.1499938964844,293.1499938964844,280.3500061035156,36107.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980867266654968,1.0,0.0,0.0,3.64030694961548,3.6403307914733887,8.842382612783695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.81982421875,0.0,1523.2152099609375,1895.4371337890625,0.0,3385.7431640625,0.9031962156295776,1.0,0.0,3.0,1.0,0.0
12404340,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8136566281318665,0.2781201303005218,0.2517119348049164,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.5946856737136841,0.4935596585273742,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8877131938934326,0.3656648993492126,0.2561841011047363,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8592921495437622,0.3311577141284942,0.3149113953113556,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7550607323646545,0.2221197038888931,1.0073189735412598,285.0949401855469,284.95001220703125,297.7518005371094,292.17193603515625,297.4996032714844,297.2840270996094,285.0968322753906,1.0,0.5191429853439331,0.0,1.0,1.0,1.0,-2.789811611175537,1.2826801538467407,1.5071314573287964,0.6509537100791931,0.8996773958206177,0.8996773958206177,0.0,115.88595581054688,119.0,49100.59375,0.0,1785.0107421875,1.0,280.3415222167969,283.5591125488281,295.1299133300781,298.25408935546875,293.1499938964844,293.1499938964844,280.6499938964844,35895.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867055177688599,1.0,0.0,0.0,3.6434268951416016,3.643450736999512,8.857545594764815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.84033203125,0.0,1525.089599609375,1895.4371337890625,0.0,3279.384521484375,0.903755247592926,1.0,0.0,3.0,1.0,0.0
12404400,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8136566281318665,0.2781201303005218,0.2517119348049164,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.5946856737136841,0.4935596585273742,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.8877131938934326,0.3656648993492126,0.2561841011047363,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8592921495437622,0.3311577141284942,0.3149113953113556,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.7550607323646545,0.2221197038888931,1.0073189735412598,285.0949401855469,284.95001220703125,297.7518005371094,292.17193603515625,297.4996032714844,297.2840270996094,285.0968322753906,1.0,0.5191429853439331,0.0,1.0,1.0,1.0,-2.789811611175537,1.2826801538467407,1.5071314573287964,0.6509537100791931,0.8996773958206177,0.8996773958206177,0.0,115.88595581054688,119.0,49100.59375,0.0,1785.0107421875,1.0,280.3415222167969,283.5591125488281,295.1299133300781,298.25408935546875,293.1499938964844,293.1499938964844,280.6499938964844,35895.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867055177688599,1.0,0.0,0.0,3.6434268951416016,3.643450736999512,8.857545594764815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.84033203125,0.0,1525.089599609375,1895.4371337890625,0.0,3279.384521484375,0.903755247592926,1.0,0.0,3.0,1.0,0.0
12404460,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8163350820541382,0.2799263000488281,0.2532074749469757,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9990000128746032,0.5999216437339783,0.4914097785949707,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.892544150352478,0.3700655698776245,0.2591371238231659,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.8622943162918091,0.333392858505249,0.3168711066246032,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.7575705051422119,0.223573550581932,1.0131967067718506,285.2972717285156,284.95001220703125,297.7303161621094,292.1635437011719,297.5029602050781,297.3084716796875,285.2992858886719,1.0,0.5207515954971313,0.0,1.0,1.0,1.0,-2.801986694335937,1.2886532545089722,1.5133335590362549,0.6540152430534363,0.9059470295906068,0.9059470295906068,0.0,115.75678253173828,122.0,48027.359375,0.0,1803.0667724609373,1.0,280.6415405273437,283.7779541015625,295.1263122558594,298.1782531738281,293.1499938964844,293.1499938964844,280.3500061035156,35643.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767056465148926,1.0,0.0,0.0,3.6559555530548096,3.65597939491272,8.918567004911893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.77783203125,0.0,1537.1337890625,1895.4371337890625,0.0,3185.69970703125,0.9063875079154968,1.0,0.0,3.0,1.0,0.0
12404520,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8163350820541382,0.2799263000488281,0.2532074749469757,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974548339844,0.9990000128746032,0.5999216437339783,0.4914097785949707,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.892544150352478,0.3700655698776245,0.2591371238231659,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.8622943162918091,0.333392858505249,0.3168711066246032,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29638671875,0.7575705051422119,0.223573550581932,1.0131967067718506,285.2972717285156,284.95001220703125,297.7303161621094,292.1635437011719,297.5029602050781,297.3084716796875,285.2992858886719,1.0,0.5207515954971313,0.0,1.0,1.0,1.0,-2.801986694335937,1.2886532545089722,1.5133335590362549,0.6540152430534363,0.9059470295906068,0.9059470295906068,0.0,115.75678253173828,122.0,48027.359375,0.0,1803.0667724609373,1.0,280.6415405273437,283.7779541015625,295.1263122558594,298.1782531738281,293.1499938964844,293.1499938964844,280.3500061035156,35643.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767056465148926,1.0,0.0,0.0,3.6559555530548096,3.65597939491272,8.918567004911893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.77783203125,0.0,1537.1337890625,1895.4371337890625,0.0,3185.69970703125,0.9063875079154968,1.0,0.0,3.0,1.0,0.0
12404580,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8164081573486328,0.2805643379688263,0.2541864812374115,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.9990000128746032,0.603602409362793,0.4931707084178924,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8944915533065796,0.3733412027359009,0.261721521615982,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8627391457557678,0.3347496092319488,0.3185022473335266,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7579593658447266,0.2244769036769867,1.0184237957000732,285.1293029785156,284.95001220703125,297.708984375,292.1552734375,297.4969177246094,297.3155212402344,285.12811279296875,1.0,0.5233754515647888,0.0,1.0,1.0,1.0,-2.8166298866271973,1.2958086729049685,1.5208213329315186,0.6578185558319092,0.9069941639900208,0.9069941639900208,0.0,116.75544738769533,125.0,49439.9453125,0.0,1830.501220703125,1.0,280.35791015625,283.58319091796875,295.1979064941406,298.4051513671875,293.1499938964844,293.1499938964844,280.04998779296875,35730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893413543701172,1.0,0.0,0.0,3.666790008544922,3.666814088821411,8.971505849331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.59326171875,0.0,1549.9036865234375,1895.4371337890625,0.0,3304.047607421875,0.9088422060012816,1.0,0.0,3.0,1.0,0.0
12404640,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8164081573486328,0.2805643379688263,0.2541864812374115,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.9990000128746032,0.603602409362793,0.4931707084178924,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8944915533065796,0.3733412027359009,0.261721521615982,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8627391457557678,0.3347496092319488,0.3185022473335266,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.7579593658447266,0.2244769036769867,1.0184237957000732,285.1293029785156,284.95001220703125,297.708984375,292.1552734375,297.4969177246094,297.3155212402344,285.12811279296875,1.0,0.5233754515647888,0.0,1.0,1.0,1.0,-2.8166298866271973,1.2958086729049685,1.5208213329315186,0.6578185558319092,0.9069941639900208,0.9069941639900208,0.0,116.75544738769533,125.0,49439.9453125,0.0,1830.501220703125,1.0,280.35791015625,283.58319091796875,295.1979064941406,298.4051513671875,293.1499938964844,293.1499938964844,280.04998779296875,35730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893413543701172,1.0,0.0,0.0,3.666790008544922,3.666814088821411,8.971505849331152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.59326171875,0.0,1549.9036865234375,1895.4371337890625,0.0,3304.047607421875,0.9088422060012816,1.0,0.0,3.0,1.0,0.0
12404700,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8149924278259277,0.2804072499275207,0.2542195618152618,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,0.6044620275497437,0.4959314167499542,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8938851952552795,0.3745079338550567,0.262667566537857,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8615018129348755,0.3349860310554504,0.318899005651474,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7568673491477966,0.2245938032865524,1.019616723060608,284.9893798828125,284.95001220703125,297.6983947753906,292.1512145996094,297.4894714355469,297.310791015625,284.9803466796875,1.0,0.5248555541038513,0.0,1.0,1.0,1.0,-2.823036432266236,1.2989393472671509,1.524097204208374,0.6594812273979187,0.9059128761291504,0.9059128761291504,0.0,117.72042846679688,125.0,50630.60546875,0.0,1845.1265869140625,1.0,280.1009216308594,283.4167785644531,295.2242431640625,298.56695556640625,293.1499938964844,293.1499938964844,280.04998779296875,35828.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982886075973511,1.0,0.0,0.0,3.6698427200317374,3.669867038726807,8.986451121018035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.0830078125,0.0,1554.0682373046875,1895.4371337890625,0.0,3387.62646484375,0.9095536470413208,1.0,0.0,3.0,1.0,0.0
12404760,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8127439022064209,0.2800248265266418,0.2539789378643036,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9990000128746032,0.6046850085258484,0.4997414946556091,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.892389714717865,0.3754442036151886,0.2633979022502899,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8594370484352112,0.3349851071834564,0.3190191090106964,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7550250887870789,0.2245113104581833,1.0197874307632446,284.93896484375,284.95001220703125,297.6878662109375,292.1471862792969,297.4796142578125,297.3014831542969,284.9377746582031,1.0,0.5263722538948059,0.0,1.0,1.0,1.0,-2.82855486869812,1.3016360998153689,1.5269187688827517,0.6609122157096863,0.9052888751029968,0.9052888751029968,0.0,118.93739318847656,128.0,50832.3828125,0.0,1859.6337890625,1.0,280.0577392578125,283.3702087402344,295.1989440917969,298.5102844238281,293.1499938964844,293.1499938964844,279.75,35917.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026105403900146,1.0,0.0,0.0,3.670546770095825,3.6705708503723145,8.989898674371943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.07373046875,0.0,1555.528564453125,1895.4371337890625,0.0,3427.90625,0.9098031520843506,1.0,0.0,3.0,1.0,0.0
12404820,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8070971369743347,0.278938889503479,0.2531957924365997,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.6036550998687744,0.5088521838188171,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8882688283920288,0.3769586682319641,0.2646046578884125,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.8542376160621643,0.3345869481563568,0.3188659846782684,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7503068447113037,0.2239724844694137,1.018399715423584,284.7502746582031,284.95001220703125,297.6670227050781,292.1393127441406,297.4560852050781,297.2756652832031,284.7491149902344,1.0,0.5294443964958191,0.0,1.0,1.0,1.0,-2.8381638526916504,1.306334376335144,1.531829595565796,0.6633925437927246,0.9010677933692932,0.9010677933692932,0.0,121.74742889404295,131.0,52142.67578125,0.0,1888.3646240234373,1.0,279.7582702636719,283.1604919433594,295.1825561523437,298.5788269042969,293.1499938964844,293.1499938964844,279.45001220703125,36150.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913618803024292,1.0,0.0,0.0,3.6656806468963614,3.665704727172852,8.966078439698322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.63720703125,0.0,1551.8128662109375,1895.4371337890625,0.0,3530.15673828125,0.9088690280914308,1.0,0.0,3.0,1.0,0.0
12404880,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8070971369743347,0.278938889503479,0.2531957924365997,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.9990000128746032,0.6036550998687744,0.5088521838188171,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.8882688283920288,0.3769586682319641,0.2646046578884125,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.8542376160621643,0.3345869481563568,0.3188659846782684,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7503068447113037,0.2239724844694137,1.018399715423584,284.7502746582031,284.95001220703125,297.6670227050781,292.1393127441406,297.4560852050781,297.2756652832031,284.7491149902344,1.0,0.5294443964958191,0.0,1.0,1.0,1.0,-2.8381638526916504,1.306334376335144,1.531829595565796,0.6633925437927246,0.9010677933692932,0.9010677933692932,0.0,121.74742889404295,131.0,52142.67578125,0.0,1888.3646240234373,1.0,279.7582702636719,283.1604919433594,295.1825561523437,298.5788269042969,293.1499938964844,293.1499938964844,279.45001220703125,36150.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913618803024292,1.0,0.0,0.0,3.6656806468963614,3.665704727172852,8.966078439698322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.63720703125,0.0,1551.8128662109375,1895.4371337890625,0.0,3530.15673828125,0.9088690280914308,1.0,0.0,3.0,1.0,0.0
12404940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8004517555236816,0.2775733470916748,0.2521330714225769,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.9990000128746032,0.6009532809257507,0.5191295146942139,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.8832985162734985,0.378136396408081,0.2655561864376068,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.8482800722122192,0.3338248431682586,0.3183344900608063,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7448149919509888,0.2230702638626098,1.0152502059936523,284.5645751953125,284.95001220703125,297.646484375,292.1316833496094,297.4299621582031,297.24468994140625,284.5635986328125,1.0,0.5324529409408569,0.0,1.0,1.0,1.0,-2.8459599018096924,1.310148000717163,1.5358119010925293,0.6653953194618225,0.8943850994110107,0.8943850994110107,0.0,124.8590087890625,119.0,53382.5625,0.0,1915.8448486328125,1.0,279.4583435058594,282.9550170898437,295.1676330566406,298.6415710449219,293.1499938964844,293.1499938964844,279.75,36414.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230510592460632,1.0,0.0,0.0,3.651003122329712,3.651027202606201,8.894421625882387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.24267578125,0.0,1537.3875732421875,1895.4371337890625,0.0,3617.28857421875,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12405000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8004517555236816,0.2775733470916748,0.2521330714225769,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.564453125,0.9990000128746032,0.6009532809257507,0.5191295146942139,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.8832985162734985,0.378136396408081,0.2655561864376068,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647277832031,0.8482800722122192,0.3338248431682586,0.3183344900608063,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7448149919509888,0.2230702638626098,1.0152502059936523,284.5645751953125,284.95001220703125,297.646484375,292.1316833496094,297.4299621582031,297.24468994140625,284.5635986328125,1.0,0.5324529409408569,0.0,1.0,1.0,1.0,-2.8459599018096924,1.310148000717163,1.5358119010925293,0.6653953194618225,0.8943850994110107,0.8943850994110107,0.0,124.8590087890625,119.0,53382.5625,0.0,1915.8448486328125,1.0,279.4583435058594,282.9550170898437,295.1676330566406,298.6415710449219,293.1499938964844,293.1499938964844,279.75,36414.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230510592460632,1.0,0.0,0.0,3.651003122329712,3.651027202606201,8.894421625882387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.24267578125,0.0,1537.3875732421875,1895.4371337890625,0.0,3617.28857421875,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
