time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405060,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.8021000027656555,0.2774365246295929,0.2515763342380523,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9990000128746032,0.5999993681907654,0.5148831009864807,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8872970342636108,0.3805400133132934,0.2668863832950592,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8503475189208984,0.3340207040309906,0.3181295096874237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.7461352348327637,0.2227792888879776,1.012599229812622,284.7411804199219,284.95001220703125,297.6263122558594,292.1243591308594,297.4148254394531,297.2337341308594,284.7423400878906,1.0,0.5300833582878113,0.0,1.0,1.0,1.0,-2.838372230529785,1.3064225912094116,1.531949758529663,0.6635061502456665,0.893031120300293,0.893031120300293,0.0,123.40931701660156,107.0,52020.55078125,0.0,1896.724853515625,1.0,279.7419738769531,283.15655517578125,295.0908508300781,298.4144287109375,293.1499938964844,293.1499938964844,280.04998779296875,36320.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125974774360656,1.0,0.0,0.0,3.638236999511719,3.638261079788208,8.832329854158161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.99658203125,0.0,1522.5125732421875,1895.4371337890625,0.0,3520.69384765625,0.9028795957565308,1.0,0.0,3.0,1.0,0.0
12405120,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408142089844,0.8021000027656555,0.2774365246295929,0.2515763342380523,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.9990000128746032,0.5999993681907654,0.5148831009864807,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.8872970342636108,0.3805400133132934,0.2668863832950592,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8503475189208984,0.3340207040309906,0.3181295096874237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.7461352348327637,0.2227792888879776,1.012599229812622,284.7411804199219,284.95001220703125,297.6263122558594,292.1243591308594,297.4148254394531,297.2337341308594,284.7423400878906,1.0,0.5300833582878113,0.0,1.0,1.0,1.0,-2.838372230529785,1.3064225912094116,1.531949758529663,0.6635061502456665,0.893031120300293,0.893031120300293,0.0,123.40931701660156,107.0,52020.55078125,0.0,1896.724853515625,1.0,279.7419738769531,283.15655517578125,295.0908508300781,298.4144287109375,293.1499938964844,293.1499938964844,280.04998779296875,36320.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125974774360656,1.0,0.0,0.0,3.638236999511719,3.638261079788208,8.832329854158161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.99658203125,0.0,1522.5125732421875,1895.4371337890625,0.0,3520.69384765625,0.9028795957565308,1.0,0.0,3.0,1.0,0.0
12405180,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8118574023246765,0.2784208655357361,0.2520893514156341,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6035831570625305,0.4976964294910431,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9001814126968384,0.3840489387512207,0.2690423727035522,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8605297207832336,0.3353048861026764,0.3189413249492645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7544920444488525,0.2233427911996841,1.0134062767028809,284.92352294921875,284.95001220703125,297.6065368652344,292.1173400878906,297.4135131835937,297.2481994628906,284.9242858886719,1.0,0.5245097875595093,0.0,1.0,1.0,1.0,-2.822875738143921,1.2988688945770264,1.524006962776184,0.6594042778015137,0.8942002654075623,0.8942002654075623,0.0,118.1813507080078,110.0,50526.66015625,0.0,1847.0751953125,1.0,280.0414733886719,283.3635559082031,295.0716247558594,298.2896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006463289260864,1.0,0.0,0.0,3.632675647735596,3.632699728012085,8.80534855696169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.18017578125,0.0,1514.96484375,1895.4371337890625,0.0,3409.6083984375,0.9015125036239624,1.0,0.0,3.0,1.0,0.0
12405240,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8118574023246765,0.2784208655357361,0.2520893514156341,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6035831570625305,0.4976964294910431,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.9001814126968384,0.3840489387512207,0.2690423727035522,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8605297207832336,0.3353048861026764,0.3189413249492645,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7544920444488525,0.2233427911996841,1.0134062767028809,284.92352294921875,284.95001220703125,297.6065368652344,292.1173400878906,297.4135131835937,297.2481994628906,284.9242858886719,1.0,0.5245097875595093,0.0,1.0,1.0,1.0,-2.822875738143921,1.2988688945770264,1.524006962776184,0.6594042778015137,0.8942002654075623,0.8942002654075623,0.0,118.1813507080078,110.0,50526.66015625,0.0,1847.0751953125,1.0,280.0414733886719,283.3635559082031,295.0716247558594,298.2896728515625,293.1499938964844,293.1499938964844,280.3500061035156,36132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006463289260864,1.0,0.0,0.0,3.632675647735596,3.632699728012085,8.80534855696169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.18017578125,0.0,1514.96484375,1895.4371337890625,0.0,3409.6083984375,0.9015125036239624,1.0,0.0,3.0,1.0,0.0
12405300,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8159470558166504,0.2791122794151306,0.252560406923294,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.6067549586296082,0.4908881187438965,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.9059421420097352,0.3860020637512207,0.2702809572219848,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8650619387626648,0.3361809253692627,0.3196055293083191,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.7582566142082214,0.2238421589136123,1.0149247646331787,285.059814453125,284.95001220703125,297.5968017578125,292.1139831542969,297.41668701171875,297.2623291015625,285.0687866210937,1.0,0.5230648517608643,0.0,1.0,1.0,1.0,-2.8193554878234863,1.2971937656402588,1.522161841392517,0.6582937836647034,0.8962352871894836,0.8962352871894836,0.0,116.24120330810548,110.0,49350.94921875,0.0,1832.2606201171875,1.0,280.2980041503906,283.5263061523437,295.0463256835937,298.1387939453125,293.1499938964844,293.1499938964844,280.3500061035156,36009.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927745223045349,1.0,0.0,0.0,3.632790088653565,3.6328139305114746,8.805903348729771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.2724609375,0.0,1514.1732177734375,1895.4371337890625,0.0,3336.14501953125,0.9014917016029358,1.0,0.0,3.0,1.0,0.0
12405360,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8194311857223511,0.2799412310123443,0.253223717212677,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.9990000128746032,0.6102952361106873,0.485582172870636,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.9112587571144104,0.3881014585494995,0.2716761529445648,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8689970970153809,0.3372100591659546,0.3204765915870666,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.7615599036216736,0.2244845628738403,1.017313003540039,285.1111145019531,284.95001220703125,297.5871887207031,292.1106872558594,297.4215393066406,297.2795715332031,285.112548828125,1.0,0.5222441554069519,0.0,1.0,1.0,1.0,-2.819364547729492,1.2972159385681152,1.522148609161377,0.6582183241844177,0.8978669047355652,0.8978669047355652,0.0,114.85179901123048,113.0,49191.1484375,0.0,1825.5985107421875,1.0,280.34197998046875,283.57305908203125,295.0659484863281,298.1940612792969,293.1499938964844,293.1499938964844,280.6499938964844,35899.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892480134963989,1.0,0.0,0.0,3.635651826858521,3.635675668716431,8.819782806313015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.41259765625,0.0,1516.5152587890625,1895.4371337890625,0.0,3303.17431640625,0.9020206928253174,1.0,0.0,3.0,1.0,0.0
12405420,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8248143196105957,0.281800240278244,0.2547498941421509,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.9990000128746032,0.6176419258117676,0.4783700406551361,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.9202637076377868,0.3925354778766632,0.2746400833129883,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8752323389053345,0.3395191133022308,0.3224906623363495,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.766889750957489,0.2260296940803527,1.0234676599502563,285.3066711425781,284.95001220703125,297.5683288574219,292.1044616699219,297.4324035644531,297.3157653808594,285.30841064453125,1.0,0.5221836566925049,0.0,1.0,1.0,1.0,-2.8259027004241943,1.300431489944458,1.5254710912704468,0.6598244309425354,0.904207706451416,0.904207706451416,0.0,113.22772979736328,116.0,48048.76171875,0.0,1827.9600830078125,1.0,280.6416931152344,283.7864074707031,295.0655212402344,298.1185913085937,293.1499938964844,293.1499938964844,280.3500061035156,35639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790311217308044,1.0,0.0,0.0,3.648325204849243,3.648349046707153,8.881378334990586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.49462890625,0.0,1528.6109619140625,1895.4371337890625,0.0,3207.499755859375,0.9046781659126282,1.0,0.0,3.0,1.0,0.0
12405480,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8248143196105957,0.281800240278244,0.2547498941421509,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.9990000128746032,0.6176419258117676,0.4783700406551361,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.9202637076377868,0.3925354778766632,0.2746400833129883,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.8752323389053345,0.3395191133022308,0.3224906623363495,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.766889750957489,0.2260296940803527,1.0234676599502563,285.3066711425781,284.95001220703125,297.5683288574219,292.1044616699219,297.4324035644531,297.3157653808594,285.30841064453125,1.0,0.5221836566925049,0.0,1.0,1.0,1.0,-2.8259027004241943,1.300431489944458,1.5254710912704468,0.6598244309425354,0.904207706451416,0.904207706451416,0.0,113.22772979736328,116.0,48048.76171875,0.0,1827.9600830078125,1.0,280.6416931152344,283.7864074707031,295.0655212402344,298.1185913085937,293.1499938964844,293.1499938964844,280.3500061035156,35639.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790311217308044,1.0,0.0,0.0,3.648325204849243,3.648349046707153,8.881378334990586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.49462890625,0.0,1528.6109619140625,1895.4371337890625,0.0,3207.499755859375,0.9046781659126282,1.0,0.0,3.0,1.0,0.0
12405540,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8266326189041138,0.2824310064315796,0.2556987404823303,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.622998833656311,0.476761519908905,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9247280955314636,0.3957069218158722,0.2771491110324859,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8777002692222595,0.3408572673797607,0.3240881860256195,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7690744400024414,0.2269648611545562,1.028730392456055,285.1357116699219,284.95001220703125,297.54998779296875,292.09869384765625,297.43182373046875,297.3305358886719,285.1343994140625,1.0,0.523628294467926,0.0,1.0,1.0,1.0,-2.836370944976806,1.3055402040481567,1.53083074092865,0.6625686287879944,0.9053173661231996,0.9053173661231996,0.0,113.20391845703124,119.0,49434.40625,0.0,1844.2052001953125,1.0,280.35797119140625,283.5895690917969,295.13946533203125,298.34552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912796974182129,1.0,0.0,0.0,3.6593854427337646,3.659409523010254,8.935309665503155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.921875,0.0,1541.5711669921875,1895.4371337890625,0.0,3322.17333984375,0.9071804881095886,1.0,0.0,3.0,1.0,0.0
12405600,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.8266326189041138,0.2824310064315796,0.2556987404823303,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.9990000128746032,0.622998833656311,0.476761519908905,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9247280955314636,0.3957069218158722,0.2771491110324859,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8777002692222595,0.3408572673797607,0.3240881860256195,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.7690744400024414,0.2269648611545562,1.028730392456055,285.1357116699219,284.95001220703125,297.54998779296875,292.09869384765625,297.43182373046875,297.3305358886719,285.1343994140625,1.0,0.523628294467926,0.0,1.0,1.0,1.0,-2.836370944976806,1.3055402040481567,1.53083074092865,0.6625686287879944,0.9053173661231996,0.9053173661231996,0.0,113.20391845703124,119.0,49434.40625,0.0,1844.2052001953125,1.0,280.35797119140625,283.5895690917969,295.13946533203125,298.34552001953125,293.1499938964844,293.1499938964844,280.04998779296875,35724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912796974182129,1.0,0.0,0.0,3.6593854427337646,3.659409523010254,8.935309665503155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.921875,0.0,1541.5711669921875,1895.4371337890625,0.0,3322.17333984375,0.9071804881095886,1.0,0.0,3.0,1.0,0.0
12405660,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8240069150924683,0.2818639278411865,0.2554451525211334,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6254700422286987,0.4811882376670837,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.92340087890625,0.3976325392723083,0.2786919176578522,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8753577470779419,0.3410293161869049,0.3245279192924499,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7670130133628845,0.2269947975873947,1.0299924612045288,284.94415283203125,284.95001220703125,297.5321044921875,292.09326171875,297.41851806640625,297.3211975097656,284.9428405761719,1.0,0.5257906317710876,0.0,1.0,1.0,1.0,-2.845287561416626,1.3098886013031006,1.535399079322815,0.6649181246757507,0.903668999671936,0.903668999671936,0.0,114.66912078857422,122.0,50810.96484375,0.0,1865.33251953125,1.0,280.0581359863281,283.3759155273437,295.143310546875,298.4522705078125,293.1499938964844,293.1499938964844,279.75,35911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042453169822692,1.0,0.0,0.0,3.663350343704224,3.663374662399292,8.954683039519296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.05322265625,0.0,1547.4107666015625,1895.4371337890625,0.0,3443.1240234375,0.9081873297691344,1.0,0.0,3.0,1.0,0.0
12405720,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8240069150924683,0.2818639278411865,0.2554451525211334,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.6254700422286987,0.4811882376670837,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.92340087890625,0.3976325392723083,0.2786919176578522,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8753577470779419,0.3410293161869049,0.3245279192924499,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7670130133628845,0.2269947975873947,1.0299924612045288,284.94415283203125,284.95001220703125,297.5321044921875,292.09326171875,297.41851806640625,297.3211975097656,284.9428405761719,1.0,0.5257906317710876,0.0,1.0,1.0,1.0,-2.845287561416626,1.3098886013031006,1.535399079322815,0.6649181246757507,0.903668999671936,0.903668999671936,0.0,114.66912078857422,122.0,50810.96484375,0.0,1865.33251953125,1.0,280.0581359863281,283.3759155273437,295.143310546875,298.4522705078125,293.1499938964844,293.1499938964844,279.75,35911.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042453169822692,1.0,0.0,0.0,3.663350343704224,3.663374662399292,8.954683039519296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.05322265625,0.0,1547.4107666015625,1895.4371337890625,0.0,3443.1240234375,0.9081873297691344,1.0,0.0,3.0,1.0,0.0
12405780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8190496563911438,0.2807442545890808,0.2546193897724151,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.9990000128746032,0.6256447434425354,0.4889827370643616,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9190139174461364,0.3989374935626983,0.2797470986843109,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8704107999801636,0.3405521810054779,0.3242881298065185,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.7625388503074646,0.2264269143342971,1.028426170349121,284.75396728515625,284.95001220703125,297.5145263671875,292.0881042480469,297.39776611328125,297.2977905273437,284.7527160644531,1.0,0.5282739400863647,0.0,1.0,1.0,1.0,-2.852762222290039,1.3135334253311155,1.5392287969589231,0.6668881177902222,0.8994866609573364,0.8994866609573364,0.0,116.9695816040039,125.0,52109.328125,0.0,1888.353271484375,1.0,279.7583312988281,283.1650390625,295.13037109375,298.52349853515625,293.1499938964844,293.1499938964844,280.04998779296875,36146.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150768518447876,1.0,0.0,0.0,3.658615112304688,3.6586391925811768,8.931548336477135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.14892578125,0.0,1543.8739013671875,1895.4371337890625,0.0,3543.657470703125,0.9072855710983276,1.0,0.0,3.0,1.0,0.0
12405840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.8190496563911438,0.2807442545890808,0.2546193897724151,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538757324219,0.9990000128746032,0.6256447434425354,0.4889827370643616,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.9190139174461364,0.3989374935626983,0.2797470986843109,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.754150390625,0.8704107999801636,0.3405521810054779,0.3242881298065185,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.7625388503074646,0.2264269143342971,1.028426170349121,284.75396728515625,284.95001220703125,297.5145263671875,292.0881042480469,297.39776611328125,297.2977905273437,284.7527160644531,1.0,0.5282739400863647,0.0,1.0,1.0,1.0,-2.852762222290039,1.3135334253311155,1.5392287969589231,0.6668881177902222,0.8994866609573364,0.8994866609573364,0.0,116.9695816040039,125.0,52109.328125,0.0,1888.353271484375,1.0,279.7583312988281,283.1650390625,295.13037109375,298.52349853515625,293.1499938964844,293.1499938964844,280.04998779296875,36146.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150768518447876,1.0,0.0,0.0,3.658615112304688,3.6586391925811768,8.931548336477135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.14892578125,0.0,1543.8739013671875,1895.4371337890625,0.0,3543.657470703125,0.9072855710983276,1.0,0.0,3.0,1.0,0.0
12405900,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8164612054824829,0.2805478274822235,0.2542521059513092,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.6256394386291504,0.4931970834732055,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9166854023933412,0.3999640643596649,0.2803018987178802,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8677870035171509,0.3405614197254181,0.3241503238677978,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7601178884506226,0.2262631058692932,1.0273425579071045,284.8836975097656,284.95001220703125,297.505859375,292.0856018066406,297.38897705078125,297.2887878417969,284.8927001953125,1.0,0.529590368270874,0.0,1.0,1.0,1.0,-2.856581926345825,1.315402865409851,1.5411791801452637,0.667864978313446,0.9002699255943298,0.9002699255943298,0.0,118.21719360351562,125.0,51065.92578125,0.0,1900.5145263671875,1.0,280.0013427734375,283.321044921875,295.0585021972656,298.289794921875,293.1499938964844,293.1499938964844,280.04998779296875,36099.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086990356445312,1.0,0.0,0.0,3.6564090251922607,3.65643310546875,8.920779919208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.34228515625,0.0,1541.054443359375,1895.4371337890625,0.0,3484.526123046875,0.9068185687065125,1.0,0.0,3.0,1.0,0.0
12405960,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8148503303527832,0.2807998359203338,0.254348486661911,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6260409355163574,0.4964537918567657,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.915542483329773,0.4014532268047333,0.2812329828739166,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8661123514175415,0.3409637212753296,0.3244088590145111,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.758508563041687,0.226371631026268,1.0274734497070312,284.9388122558594,284.95001220703125,297.49725341796875,292.0831604003906,297.3833312988281,297.2856140136719,284.9407653808594,1.0,0.5310345888137817,0.0,1.0,1.0,1.0,-2.8621959686279297,1.3181483745574951,1.5440475940704346,0.6693082451820374,0.9007890224456788,0.9007890224456788,0.0,119.28682708740234,128.0,50977.62890625,0.0,1914.714111328125,1.0,280.0425720214844,283.3713684082031,295.05242919921875,298.30450439453125,293.1499938964844,293.1499938964844,279.75,36033.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905105471611023,1.0,0.0,0.0,3.656423807144165,3.6564478874206543,8.920852678784286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.98388671875,0.0,1540.5814208984375,1895.4371337890625,0.0,3451.12646484375,0.9067497253417968,1.0,0.0,3.0,1.0,0.0
12406020,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8111534714698792,0.2805504500865936,0.2544426918029785,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9990000128746032,0.6258124113082886,0.5036820769309998,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9126834869384766,0.4035897850990295,0.2829810082912445,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8624241948127747,0.3412312567234039,0.324932336807251,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7550416588783264,0.2262467592954635,1.027898192405701,284.775146484375,284.95001220703125,297.480224609375,292.07843017578125,297.3669738769531,297.2698974609375,284.77423095703125,1.0,0.5341553688049316,0.0,1.0,1.0,1.0,-2.874239444732666,1.3240162134170532,1.5502233505249023,0.6725002527236938,0.897131085395813,0.897131085395813,0.0,121.6728744506836,131.0,52280.265625,0.0,1945.79296875,1.0,279.75799560546875,283.1832580566406,295.1075439453125,298.4936218261719,293.1499938964844,293.1499938964844,280.04998779296875,36189.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143250584602356,1.0,0.0,0.0,3.650232315063477,3.650256395339966,8.890665981198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.8193359375,0.0,1534.84375,1895.4371337890625,0.0,3536.697509765625,0.9054478406906128,1.0,0.0,3.0,1.0,0.0
12406080,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8111534714698792,0.2805504500865936,0.2544426918029785,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9990000128746032,0.6258124113082886,0.5036820769309998,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.9126834869384766,0.4035897850990295,0.2829810082912445,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8624241948127747,0.3412312567234039,0.324932336807251,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.7550416588783264,0.2262467592954635,1.027898192405701,284.775146484375,284.95001220703125,297.480224609375,292.07843017578125,297.3669738769531,297.2698974609375,284.77423095703125,1.0,0.5341553688049316,0.0,1.0,1.0,1.0,-2.874239444732666,1.3240162134170532,1.5502233505249023,0.6725002527236938,0.897131085395813,0.897131085395813,0.0,121.6728744506836,131.0,52280.265625,0.0,1945.79296875,1.0,279.75799560546875,283.1832580566406,295.1075439453125,298.4936218261719,293.1499938964844,293.1499938964844,280.04998779296875,36189.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143250584602356,1.0,0.0,0.0,3.650232315063477,3.650256395339966,8.890665981198254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.8193359375,0.0,1534.84375,1895.4371337890625,0.0,3536.697509765625,0.9054478406906128,1.0,0.0,3.0,1.0,0.0
12406140,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8072733879089355,0.2809427380561828,0.2545691728591919,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.6258054971694946,0.5112806558609009,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9097198843955994,0.4064171910285949,0.2847535014152527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8586543798446655,0.3420129120349884,0.3254821896553039,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7515023350715637,0.2264570891857147,1.0283461809158323,284.9637451171875,284.95001220703125,297.4634094238281,292.07391357421875,297.35479736328125,297.2615051269531,284.9659118652344,1.0,0.5374446511268616,0.0,1.0,1.0,1.0,-2.886849403381348,1.3301736116409302,1.556675910949707,0.6757795810699463,0.898801326751709,0.898801326751709,0.0,124.20772552490234,134.0,51187.18359375,0.0,1978.7769775390625,1.0,280.0419921875,283.3919982910156,295.047119140625,298.3082580566406,293.1499938964844,293.1499938964844,280.3500061035156,36039.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905575156211853,1.0,0.0,0.0,3.6478195190429688,3.647843599319458,8.878917014953913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.8994140625,0.0,1531.038330078125,1895.4371337890625,0.0,3455.494873046875,0.9048333764076232,1.0,0.0,3.0,1.0,0.0
12406200,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8072733879089355,0.2809427380561828,0.2545691728591919,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.6258054971694946,0.5112806558609009,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9097198843955994,0.4064171910285949,0.2847535014152527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8586543798446655,0.3420129120349884,0.3254821896553039,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7515023350715637,0.2264570891857147,1.0283461809158323,284.9637451171875,284.95001220703125,297.4634094238281,292.07391357421875,297.35479736328125,297.2615051269531,284.9659118652344,1.0,0.5374446511268616,0.0,1.0,1.0,1.0,-2.886849403381348,1.3301736116409302,1.556675910949707,0.6757795810699463,0.898801326751709,0.898801326751709,0.0,124.20772552490234,134.0,51187.18359375,0.0,1978.7769775390625,1.0,280.0419921875,283.3919982910156,295.047119140625,298.3082580566406,293.1499938964844,293.1499938964844,280.3500061035156,36039.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905575156211853,1.0,0.0,0.0,3.6478195190429688,3.647843599319458,8.878917014953913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.8994140625,0.0,1531.038330078125,1895.4371337890625,0.0,3455.494873046875,0.9048333764076232,1.0,0.0,3.0,1.0,0.0
12406260,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.8054605722427368,0.2822943031787872,0.2556623816490173,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.6270467638969421,0.5168910026550293,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9090719819068908,0.4102589190006256,0.2873213589191437,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8568572402000427,0.3437173664569855,0.3269576132297516,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7497327327728271,0.2273746281862259,1.032019019126892,285.1722412109375,284.95001220703125,297.44683837890625,292.0695495605469,297.34991455078125,297.2665405273437,285.17449951171875,1.0,0.5411378145217896,0.0,1.0,1.0,1.0,-2.904176712036133,1.338627815246582,1.5655488967895508,0.6803100109100342,0.903451144695282,0.903451144695282,0.0,126.40467071533205,137.0,50135.6171875,0.0,2018.1646728515625,1.0,280.3415832519531,283.6167907714844,295.034423828125,298.2158203125,293.1499938964844,293.1499938964844,280.04998779296875,35803.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957256078720093,1.0,0.0,0.0,3.654384613037109,3.654408693313599,8.910904512049456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6328125,0.0,1536.5797119140625,1895.4371337890625,0.0,3363.708740234375,0.9061453938484192,1.0,0.0,3.0,1.0,0.0
12406320,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.8054605722427368,0.2822943031787872,0.2556623816490173,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.9990000128746032,0.6270467638969421,0.5168910026550293,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9090719819068908,0.4102589190006256,0.2873213589191437,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8568572402000427,0.3437173664569855,0.3269576132297516,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7497327327728271,0.2273746281862259,1.032019019126892,285.1722412109375,284.95001220703125,297.44683837890625,292.0695495605469,297.34991455078125,297.2665405273437,285.17449951171875,1.0,0.5411378145217896,0.0,1.0,1.0,1.0,-2.904176712036133,1.338627815246582,1.5655488967895508,0.6803100109100342,0.903451144695282,0.903451144695282,0.0,126.40467071533205,137.0,50135.6171875,0.0,2018.1646728515625,1.0,280.3415832519531,283.6167907714844,295.034423828125,298.2158203125,293.1499938964844,293.1499938964844,280.04998779296875,35803.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957256078720093,1.0,0.0,0.0,3.654384613037109,3.654408693313599,8.910904512049456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6328125,0.0,1536.5797119140625,1895.4371337890625,0.0,3363.708740234375,0.9061453938484192,1.0,0.0,3.0,1.0,0.0
12406380,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026078939437866,0.2826364636421203,0.2564032077789306,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6270982623100281,0.5237928628921509,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9072729349136353,0.4129947423934936,0.2895791232585907,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8542572855949402,0.3446807563304901,0.3282516300678253,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7473700046539307,0.2278517186641693,1.035502314567566,285.01251220703125,284.95001220703125,297.4304504394531,292.0653381347656,297.3384704589844,297.2593994140625,285.0116271972656,1.0,0.5450829863548279,0.0,1.0,1.0,1.0,-2.921823263168335,1.3472168445587158,1.5746064186096191,0.685010552406311,0.9029913544654846,0.9029913544654846,0.0,129.001220703125,140.0,51587.15625,0.0,2060.504150390625,1.0,280.05792236328125,283.4298400878906,295.10498046875,298.44244384765625,293.1499938964844,293.1499938964844,279.75,35895.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075700640678406,1.0,0.0,0.0,3.659043550491333,3.6590676307678223,8.933640174291213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.83642578125,0.0,1542.471923828125,1895.4371337890625,0.0,3474.039306640625,0.9072222113609314,1.0,0.0,3.0,1.0,0.0
12406440,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8026078939437866,0.2826364636421203,0.2564032077789306,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9990000128746032,0.6270982623100281,0.5237928628921509,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9072729349136353,0.4129947423934936,0.2895791232585907,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8542572855949402,0.3446807563304901,0.3282516300678253,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7473700046539307,0.2278517186641693,1.035502314567566,285.01251220703125,284.95001220703125,297.4304504394531,292.0653381347656,297.3384704589844,297.2593994140625,285.0116271972656,1.0,0.5450829863548279,0.0,1.0,1.0,1.0,-2.921823263168335,1.3472168445587158,1.5746064186096191,0.685010552406311,0.9029913544654846,0.9029913544654846,0.0,129.001220703125,140.0,51587.15625,0.0,2060.504150390625,1.0,280.05792236328125,283.4298400878906,295.10498046875,298.44244384765625,293.1499938964844,293.1499938964844,279.75,35895.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075700640678406,1.0,0.0,0.0,3.659043550491333,3.6590676307678223,8.933640174291213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.83642578125,0.0,1542.471923828125,1895.4371337890625,0.0,3474.039306640625,0.9072222113609314,1.0,0.0,3.0,1.0,0.0
12406500,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8001375794410706,0.282361626625061,0.256345123052597,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.6262409090995789,0.5284066200256348,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9052922129631042,0.4138844609260559,0.2903519868850708,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8520421981811523,0.3447467386722564,0.3285038769245147,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7453949451446533,0.2277861386537552,1.0359418392181396,284.8764953613281,284.95001220703125,297.4223022460937,292.06329345703125,297.3296203613281,297.2500305175781,284.8683166503906,1.0,0.5470088124275208,0.0,1.0,1.0,1.0,-2.9290616512298584,1.3507388830184937,1.5783227682113647,0.6869415640830994,0.9011939764022828,0.9011939764022828,0.0,130.57794189453125,140.0,52798.875,0.0,2080.562744140625,1.0,279.8012084960937,283.2679138183594,295.13238525390625,298.6065673828125,293.1499938964844,293.1499938964844,279.75,35995.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916068196296692,1.0,0.0,0.0,3.6589818000793457,3.659005880355835,8.933338904171251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.21044921875,0.0,1543.1531982421875,1895.4371337890625,0.0,3552.829833984375,0.90723717212677,1.0,0.0,3.0,1.0,0.0
12406560,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7970712184906006,0.2818770110607147,0.2560241222381592,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.9990000128746032,0.624778151512146,0.5336853861808777,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9027523398399352,0.4145464897155761,0.290901631116867,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8493013381958008,0.3445894718170166,0.3284884989261627,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.7429475784301758,0.227542296051979,1.035431146621704,284.83074951171875,284.95001220703125,297.4142150878906,292.061279296875,297.3194580078125,297.2380065917969,284.82989501953125,1.0,0.5488579869270325,0.0,1.0,1.0,1.0,-2.935051202774048,1.3536521196365356,1.5813989639282229,0.6885434985160828,0.8998972773551941,0.8998972773551941,0.0,132.30841064453125,128.0,53014.45703125,0.0,2099.361328125,1.0,279.7577819824219,283.2250366210937,295.1099548339844,298.5532531738281,293.1499938964844,293.1499938964844,279.45001220703125,36083.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201162457466124,1.0,0.0,0.0,3.656588315963745,3.6566123962402335,8.921654739424412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.765625,0.0,1541.1392822265625,1895.4371337890625,0.0,3590.23095703125,0.9067946672439576,1.0,0.0,3.0,1.0,0.0
12406620,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.7968196272850037,0.2805670499801636,0.2549381554126739,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9990000128746032,0.6213151216506958,0.53191077709198,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9045466780662536,0.4153988659381866,0.2915959060192108,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8497339487075806,0.3438583612442016,0.3279148042201996,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7429810166358948,0.2267079055309295,1.032136082649231,284.63702392578125,284.95001220703125,297.39813232421875,292.05731201171875,297.299560546875,297.2149353027344,284.63507080078125,1.0,0.5469552278518677,0.0,1.0,1.0,1.0,-2.927825450897217,1.3500697612762451,1.5777558088302612,0.6869113445281982,0.8941588401794434,0.8941588401794434,0.0,131.5419464111328,116.0,54165.1640625,0.0,2083.267822265625,1.0,279.4584045410156,283.01318359375,295.0971984863281,298.621826171875,293.1499938964844,293.1499938964844,279.75,36327.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930447280406952,1.0,0.0,0.0,3.645218133926392,3.645242214202881,8.866257417139423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.15087890625,0.0,1530.3037109375,1895.4371337890625,0.0,3685.240234375,0.9044132232666016,1.0,0.0,3.0,1.0,0.0
12406680,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.7968196272850037,0.2805670499801636,0.2549381554126739,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9990000128746032,0.6213151216506958,0.53191077709198,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9045466780662536,0.4153988659381866,0.2915959060192108,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8497339487075806,0.3438583612442016,0.3279148042201996,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379089355469,0.7429810166358948,0.2267079055309295,1.032136082649231,284.63702392578125,284.95001220703125,297.39813232421875,292.05731201171875,297.299560546875,297.2149353027344,284.63507080078125,1.0,0.5469552278518677,0.0,1.0,1.0,1.0,-2.927825450897217,1.3500697612762451,1.5777558088302612,0.6869113445281982,0.8941588401794434,0.8941588401794434,0.0,131.5419464111328,116.0,54165.1640625,0.0,2083.267822265625,1.0,279.4584045410156,283.01318359375,295.0971984863281,298.621826171875,293.1499938964844,293.1499938964844,279.75,36327.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930447280406952,1.0,0.0,0.0,3.645218133926392,3.645242214202881,8.866257417139423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.15087890625,0.0,1530.3037109375,1895.4371337890625,0.0,3685.240234375,0.9044132232666016,1.0,0.0,3.0,1.0,0.0
12406740,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.802982747554779,0.2803851664066314,0.2542616128921509,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.6211886405944824,0.5187101364135742,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9140093326568604,0.4173584878444671,0.2925474941730499,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8563869595527649,0.343982845544815,0.3275579512119293,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7482010126113892,0.2264080345630645,1.0290400981903076,284.7961120605469,284.95001220703125,297.38214111328125,292.0534362792969,297.2900085449219,297.2107849121094,284.7966613769531,1.0,0.5414023399353027,0.0,1.0,1.0,1.0,-2.908144950866699,1.3404693603515625,1.5676757097244265,0.6817649602890015,0.8934114575386047,0.8934114575386047,0.0,127.08409118652344,119.0,52652.70703125,0.0,2028.0908203125,1.0,279.741943359375,283.20135498046875,295.0193786621094,298.384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36239.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199010729789734,1.0,0.0,0.0,3.63553524017334,3.63555908203125,8.819216645861161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.90576171875,0.0,1518.9180908203125,1895.4371337890625,0.0,3588.24560546875,0.902217447757721,1.0,0.0,3.0,1.0,0.0
12406800,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.802982747554779,0.2803851664066314,0.2542616128921509,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.9990000128746032,0.6211886405944824,0.5187101364135742,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.9140093326568604,0.4173584878444671,0.2925474941730499,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.8563869595527649,0.343982845544815,0.3275579512119293,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.7482010126113892,0.2264080345630645,1.0290400981903076,284.7961120605469,284.95001220703125,297.38214111328125,292.0534362792969,297.2900085449219,297.2107849121094,284.7966613769531,1.0,0.5414023399353027,0.0,1.0,1.0,1.0,-2.908144950866699,1.3404693603515625,1.5676757097244265,0.6817649602890015,0.8934114575386047,0.8934114575386047,0.0,127.08409118652344,119.0,52652.70703125,0.0,2028.0908203125,1.0,279.741943359375,283.20135498046875,295.0193786621094,298.384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36239.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199010729789734,1.0,0.0,0.0,3.63553524017334,3.63555908203125,8.819216645861161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.90576171875,0.0,1518.9180908203125,1895.4371337890625,0.0,3588.24560546875,0.902217447757721,1.0,0.0,3.0,1.0,0.0
12406860,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8088329434394836,0.281341552734375,0.254809707403183,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6249131560325623,0.5088170170783997,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9231468439102172,0.4205084145069122,0.2944853901863098,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8625417351722717,0.3452092707157135,0.3283800780773163,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7530936002731323,0.2269580662250518,1.0301284790039062,284.97967529296875,284.95001220703125,297.36627197265625,292.04962158203125,297.28961181640625,297.2236022949219,284.9810791015625,1.0,0.5390021800994873,0.0,1.0,1.0,1.0,-2.90151596069336,1.3372896909713743,1.5642263889312744,0.6797909736633301,0.8953076601028442,0.8953076601028442,0.0,124.1003189086914,122.0,51235.0546875,0.0,2002.3421630859373,1.0,280.0414428710937,283.4091491699219,295.002197265625,298.2590637207031,293.1499938964844,293.1499938964844,280.3500061035156,36050.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075244665145874,1.0,0.0,0.0,3.632958889007568,3.63298273086548,8.80672075709299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8466796875,0.0,1514.6649169921875,1895.4371337890625,0.0,3473.61572265625,0.9015195965766908,1.0,0.0,3.0,1.0,0.0
