time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406920,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8088329434394836,0.281341552734375,0.254809707403183,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6249131560325623,0.5088170170783997,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9231468439102172,0.4205084145069122,0.2944853901863098,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8625417351722717,0.3452092707157135,0.3283800780773163,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7530936002731323,0.2269580662250518,1.0301284790039062,284.97967529296875,284.95001220703125,297.36627197265625,292.04962158203125,297.28961181640625,297.2236022949219,284.9810791015625,1.0,0.5390021800994873,0.0,1.0,1.0,1.0,-2.90151596069336,1.3372896909713743,1.5642263889312744,0.6797909736633301,0.8953076601028442,0.8953076601028442,0.0,124.1003189086914,122.0,51235.0546875,0.0,2002.3421630859373,1.0,280.0414428710937,283.4091491699219,295.002197265625,298.2590637207031,293.1499938964844,293.1499938964844,280.3500061035156,36050.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075244665145874,1.0,0.0,0.0,3.632958889007568,3.63298273086548,8.80672075709299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.8466796875,0.0,1514.6649169921875,1895.4371337890625,0.0,3473.61572265625,0.9015195965766908,1.0,0.0,3.0,1.0,0.0
12406980,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8131589293479919,0.2828482985496521,0.2559948265552521,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9990000128746032,0.6301063299179077,0.5029122233390808,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9303755164146424,0.4242652058601379,0.2969553172588348,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.867258608341217,0.3470636308193207,0.3299337923526764,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7569030523300171,0.2280317097902298,1.034118413925171,285.1720275878906,284.95001220703125,297.3504333496094,292.0458374023437,297.2940979003906,297.2454528808594,285.17364501953125,1.0,0.5387322306632996,0.0,1.0,1.0,1.0,-2.905466318130493,1.3392345905303955,1.5662317276000977,0.6807461977005005,0.8998409509658813,0.8998409509658813,0.0,122.64802551269533,125.0,49983.171875,0.0,2001.680908203125,1.0,280.3414306640625,283.6209716796875,295.0028686523437,298.1758117675781,293.1499938964844,293.1499938964844,280.6499938964844,35810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964522480964661,1.0,0.0,0.0,3.639288902282715,3.639312982559204,8.837437803776993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.05712890625,0.0,1519.874267578125,1895.4371337890625,0.0,3370.491943359375,0.9027727246284484,1.0,0.0,3.0,1.0,0.0
12407040,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8131589293479919,0.2828482985496521,0.2559948265552521,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1721496582031,0.9990000128746032,0.6301063299179077,0.5029122233390808,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719970703125,0.9303755164146424,0.4242652058601379,0.2969553172588348,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.867258608341217,0.3470636308193207,0.3299337923526764,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7569030523300171,0.2280317097902298,1.034118413925171,285.1720275878906,284.95001220703125,297.3504333496094,292.0458374023437,297.2940979003906,297.2454528808594,285.17364501953125,1.0,0.5387322306632996,0.0,1.0,1.0,1.0,-2.905466318130493,1.3392345905303955,1.5662317276000977,0.6807461977005005,0.8998409509658813,0.8998409509658813,0.0,122.64802551269533,125.0,49983.171875,0.0,2001.680908203125,1.0,280.3414306640625,283.6209716796875,295.0028686523437,298.1758117675781,293.1499938964844,293.1499938964844,280.6499938964844,35810.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964522480964661,1.0,0.0,0.0,3.639288902282715,3.639312982559204,8.837437803776993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.05712890625,0.0,1519.874267578125,1895.4371337890625,0.0,3370.491943359375,0.9027727246284484,1.0,0.0,3.0,1.0,0.0
12407100,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.8147450089454651,0.2837114632129669,0.2566921710968017,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31512451171875,0.9990000128746032,0.6328442692756653,0.5012310147285461,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.933203101158142,0.4262728989124298,0.2982818186283111,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.8690418004989624,0.3481281101703644,0.3308553397655487,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101501464844,0.758364737033844,0.2286979556083679,1.036760330200195,285.3143310546875,284.95001220703125,297.3425598144531,292.0439758300781,297.2970275878906,297.25762939453125,285.3233337402344,1.0,0.5392285585403442,0.0,1.0,1.0,1.0,-2.9101579189300537,1.3415281772613523,1.5686298608779907,0.6819522976875305,0.9036404490470886,0.9036404490470886,0.0,122.37344360351562,125.0,48916.91796875,0.0,2008.0831298828125,1.0,280.5982971191406,283.786376953125,294.9823303222656,298.0398864746094,293.1499938964844,293.1499938964844,280.6499938964844,35669.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893604278564453,1.0,0.0,0.0,3.6458797454833984,3.6459035873413086,8.869475891515322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.5625,0.0,1526.12255859375,1895.4371337890625,0.0,3304.22607421875,0.9041844010353088,1.0,0.0,3.0,1.0,0.0
12407160,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3676452636719,0.8162185549736023,0.2846847176551819,0.2575357258319855,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.6356189846992493,0.500034511089325,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.9358276724815368,0.42839515209198,0.2997353672981262,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.87068110704422,0.3493012189865112,0.3319241106510162,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.7597357630729675,0.2294633984565735,1.0399937629699707,285.3680725097656,284.95001220703125,297.33465576171875,292.0421142578125,297.30035400390625,297.2705078125,285.3697204589844,1.0,0.5400852560997009,0.0,1.0,1.0,1.0,-2.9166488647460938,1.3446980714797974,1.5719507932662964,0.6836341023445129,0.9070101976394652,0.9070101976394652,0.0,122.2989730834961,128.0,48861.53515625,0.0,2018.4879150390625,1.0,280.64208984375,283.8341064453125,295.0050354003906,298.10601806640625,293.1499938964844,293.1499938964844,280.3500061035156,35551.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866962194442749,1.0,0.0,0.0,3.655264616012573,3.655288696289064,8.915196758607635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.63818359375,0.0,1535.67529296875,1895.4371337890625,0.0,3279.2978515625,0.9061691164970398,1.0,0.0,3.0,1.0,0.0
12407220,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8163725733757019,0.2852710485458374,0.2584893405437469,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.6390174627304077,0.501587986946106,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9374311566352844,0.4311535656452179,0.3020038604736328,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8711258769035339,0.3505293428897857,0.3334614932537079,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7601158022880554,0.2302587777376175,1.0448122024536133,285.197998046875,284.95001220703125,297.31890869140625,292.0383605957031,297.296875,297.2777099609375,285.1968078613281,1.0,0.5424836277961731,0.0,1.0,1.0,1.0,-2.9300312995910645,1.3512128591537476,1.5788183212280271,0.687190592288971,0.9089530110359192,0.9089530110359192,0.0,123.22904205322266,131.0,50312.140625,0.0,2045.4766845703125,1.0,280.35772705078125,283.6373596191406,295.0802917480469,298.33807373046875,293.1499938964844,293.1499938964844,280.04998779296875,35635.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991198539733887,1.0,0.0,0.0,3.6696178913116455,3.669641971588135,8.985349495560513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.71728515625,0.0,1552.361572265625,1895.4371337890625,0.0,3395.378662109375,0.9094096422195436,1.0,0.0,3.0,1.0,0.0
12407280,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8163725733757019,0.2852710485458374,0.2584893405437469,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978759765625,0.9990000128746032,0.6390174627304077,0.501587986946106,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.197998046875,0.9374311566352844,0.4311535656452179,0.3020038604736328,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8711258769035339,0.3505293428897857,0.3334614932537079,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7601158022880554,0.2302587777376175,1.0448122024536133,285.197998046875,284.95001220703125,297.31890869140625,292.0383605957031,297.296875,297.2777099609375,285.1968078613281,1.0,0.5424836277961731,0.0,1.0,1.0,1.0,-2.9300312995910645,1.3512128591537476,1.5788183212280271,0.687190592288971,0.9089530110359192,0.9089530110359192,0.0,123.22904205322266,131.0,50312.140625,0.0,2045.4766845703125,1.0,280.35772705078125,283.6373596191406,295.0802917480469,298.33807373046875,293.1499938964844,293.1499938964844,280.04998779296875,35635.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991198539733887,1.0,0.0,0.0,3.6696178913116455,3.669641971588135,8.985349495560513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.71728515625,0.0,1552.361572265625,1895.4371337890625,0.0,3395.378662109375,0.9094096422195436,1.0,0.0,3.0,1.0,0.0
12407340,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8126251101493835,0.2846084237098694,0.2581806182861328,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6394463777542114,0.508238673210144,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9341520667076112,0.432613343000412,0.3032456338405609,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8675835728645325,0.3505630493164062,0.3338021337985992,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7570154070854187,0.230143517255783,1.0455461740493774,285.00830078125,284.95001220703125,297.3031616210937,292.0346069335937,297.2815856933594,297.2629089355469,285.007080078125,1.0,0.5452439188957214,0.0,1.0,1.0,1.0,-2.940441370010376,1.356278419494629,1.584162950515747,0.6899647116661072,0.9081700444221495,0.9081700444221495,0.0,125.42675018310548,134.0,51755.56640625,0.0,2074.01806640625,1.0,280.0580139160156,283.4248352050781,295.0855712890625,298.4502258300781,293.1499938964844,293.1499938964844,279.75,35817.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912223219871521,1.0,0.0,0.0,3.677069902420044,3.677094221115112,9.0218804871256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.36669921875,0.0,1562.116943359375,1895.4371337890625,0.0,3517.224853515625,0.911194622516632,1.0,0.0,3.0,1.0,0.0
12407400,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8126251101493835,0.2846084237098694,0.2581806182861328,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6394463777542114,0.508238673210144,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9341520667076112,0.432613343000412,0.3032456338405609,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8675835728645325,0.3505630493164062,0.3338021337985992,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7570154070854187,0.230143517255783,1.0455461740493774,285.00830078125,284.95001220703125,297.3031616210937,292.0346069335937,297.2815856933594,297.2629089355469,285.007080078125,1.0,0.5452439188957214,0.0,1.0,1.0,1.0,-2.940441370010376,1.356278419494629,1.584162950515747,0.6899647116661072,0.9081700444221495,0.9081700444221495,0.0,125.42675018310548,134.0,51755.56640625,0.0,2074.01806640625,1.0,280.0580139160156,283.4248352050781,295.0855712890625,298.4502258300781,293.1499938964844,293.1499938964844,279.75,35817.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912223219871521,1.0,0.0,0.0,3.677069902420044,3.677094221115112,9.0218804871256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.36669921875,0.0,1562.116943359375,1895.4371337890625,0.0,3517.224853515625,0.911194622516632,1.0,0.0,3.0,1.0,0.0
12407460,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8068955540657043,0.2833993434906006,0.2572924196720123,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9990000128746032,0.6375189423561096,0.5174685120582581,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9285287857055664,0.4334638714790344,0.3039958477020263,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8620969653129578,0.3499361872673034,0.3334436118602752,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7521238923072815,0.2294448018074035,1.0434681177139282,284.8197021484375,284.95001220703125,297.2873840332031,292.03082275390625,297.2603759765625,297.2370910644531,284.8185119628906,1.0,0.5480626821517944,0.0,1.0,1.0,1.0,-2.9484431743621826,1.3601722717285156,1.588270902633667,0.6920946836471558,0.9048690795898438,0.9048690795898438,0.0,128.26791381835938,137.0,53130.1328125,0.0,2101.876953125,1.0,279.7582092285156,283.2150573730469,295.0743103027344,298.5278015136719,293.1499938964844,293.1499938964844,279.45001220703125,36044.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923271656036377,1.0,0.0,0.0,3.6761043071746826,3.676128625869751,9.01714315659774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3212890625,0.0,1562.7401123046875,1895.4371337890625,0.0,3619.3203125,0.9111298322677612,1.0,0.0,3.0,1.0,0.0
12407520,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8068955540657043,0.2833993434906006,0.2572924196720123,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9990000128746032,0.6375189423561096,0.5174685120582581,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9285287857055664,0.4334638714790344,0.3039958477020263,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.8620969653129578,0.3499361872673034,0.3334436118602752,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7521238923072815,0.2294448018074035,1.0434681177139282,284.8197021484375,284.95001220703125,297.2873840332031,292.03082275390625,297.2603759765625,297.2370910644531,284.8185119628906,1.0,0.5480626821517944,0.0,1.0,1.0,1.0,-2.9484431743621826,1.3601722717285156,1.588270902633667,0.6920946836471558,0.9048690795898438,0.9048690795898438,0.0,128.26791381835938,137.0,53130.1328125,0.0,2101.876953125,1.0,279.7582092285156,283.2150573730469,295.0743103027344,298.5278015136719,293.1499938964844,293.1499938964844,279.45001220703125,36044.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923271656036377,1.0,0.0,0.0,3.6761043071746826,3.676128625869751,9.01714315659774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.3212890625,0.0,1562.7401123046875,1895.4371337890625,0.0,3619.3203125,0.9111298322677612,1.0,0.0,3.0,1.0,0.0
12407580,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.80019211769104,0.2819087505340576,0.256120890378952,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.9990000128746032,0.6336619853973389,0.5278394222259521,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.921965479850769,0.433982640504837,0.3044894635677337,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.8558553457260132,0.3489322066307068,0.3326900601387024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.7464914321899414,0.2283962666988372,1.0396441221237185,284.6347961425781,284.95001220703125,297.27154541015625,292.0269775390625,297.23779296875,297.2087097167969,284.63385009765625,1.0,0.5508043766021729,0.0,1.0,1.0,1.0,-2.9545938968658447,1.3631657361984253,1.5914281606674194,0.6937295198440552,0.8991231918334961,0.8991231918334961,0.0,131.40516662597656,140.0,54443.8046875,0.0,2128.1923828125,1.0,279.458251953125,283.0101928710937,295.0637512207031,298.599609375,293.1499938964844,293.1499938964844,279.75,36300.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328505992889404,1.0,0.0,0.0,3.665647268295288,3.665671348571777,8.965915299086191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.26953125,0.0,1552.903564453125,1895.4371337890625,0.0,3707.2421875,0.9089629650115968,1.0,0.0,3.0,1.0,0.0
12407640,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351013183594,0.80019211769104,0.2819087505340576,0.256120890378952,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347045898437,0.9990000128746032,0.6336619853973389,0.5278394222259521,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.921965479850769,0.433982640504837,0.3044894635677337,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63494873046875,0.8558553457260132,0.3489322066307068,0.3326900601387024,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.7464914321899414,0.2283962666988372,1.0396441221237185,284.6347961425781,284.95001220703125,297.27154541015625,292.0269775390625,297.23779296875,297.2087097167969,284.63385009765625,1.0,0.5508043766021729,0.0,1.0,1.0,1.0,-2.9545938968658447,1.3631657361984253,1.5914281606674194,0.6937295198440552,0.8991231918334961,0.8991231918334961,0.0,131.40516662597656,140.0,54443.8046875,0.0,2128.1923828125,1.0,279.458251953125,283.0101928710937,295.0637512207031,298.599609375,293.1499938964844,293.1499938964844,279.75,36300.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328505992889404,1.0,0.0,0.0,3.665647268295288,3.665671348571777,8.965915299086191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.26953125,0.0,1552.903564453125,1895.4371337890625,0.0,3707.2421875,0.9089629650115968,1.0,0.0,3.0,1.0,0.0
12407700,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7971177101135254,0.2815808653831482,0.2556331157684326,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9990000128746032,0.6317107081413269,0.5327796936035156,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.9190375804901124,0.4347238838672638,0.3048236668109894,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8529884219169617,0.3487460613250732,0.3323591649532318,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7438772320747375,0.2280721813440323,1.03779137134552,284.76708984375,284.95001220703125,297.2635803222656,292.0250244140625,297.2299194335937,297.2008056640625,284.7758178710937,1.0,0.5521568059921265,0.0,1.0,1.0,1.0,-2.9577200412750244,1.3646949529647827,1.593024969100952,0.6945251226425171,0.8991586565971375,0.8991586565971375,0.0,132.92547607421875,140.0,53381.3515625,0.0,2141.2353515625,1.0,279.70147705078125,283.1684875488281,294.99627685546875,298.3682556152344,293.1499938964844,293.1499938964844,279.75,36257.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264994263648988,1.0,0.0,0.0,3.660447597503662,3.660471677780152,8.940497195908392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.5576171875,0.0,1546.7587890625,1895.4371337890625,0.0,3649.013916015625,0.907830536365509,1.0,0.0,3.0,1.0,0.0
12407760,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7951878905296326,0.2817167043685913,0.2556269764900207,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.9990000128746032,0.6302657127380371,0.5365428328514099,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.9174317717552184,0.4359837770462036,0.3055848777294159,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8511275053024292,0.3489795625209808,0.3324556648731231,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7421242594718933,0.2280455082654953,1.037304162979126,284.8233642578125,284.95001220703125,297.255615234375,292.0230712890625,297.2256164550781,297.1996154785156,284.82537841796875,1.0,0.5535991191864014,0.0,1.0,1.0,1.0,-2.9626779556274414,1.3671183586120603,1.5955595970153809,0.6957955360412598,0.8989182114601135,0.8989182114601135,0.0,134.1914520263672,143.0,53279.96484375,0.0,2156.187744140625,1.0,279.7426452636719,283.22076416015625,294.9923400878906,298.38543701171875,293.1499938964844,293.1499938964844,280.04998779296875,36197.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230058789253236,1.0,0.0,0.0,3.657384872436523,3.657409191131592,8.925542829274491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.642578125,0.0,1542.8787841796875,1895.4371337890625,0.0,3616.872314453125,0.9070770144462584,1.0,0.0,3.0,1.0,0.0
12407820,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7930680513381958,0.2827255427837372,0.256382554769516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.6286399364471436,0.5423296093940735,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9161706566810608,0.4393332898616791,0.3077734410762787,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8490080237388611,0.3502184748649597,0.3334506154060364,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7400487065315247,0.2285825163125991,1.0391453504562378,285.0310974121094,284.95001220703125,297.2396240234375,292.01904296875,297.2225036621094,297.2074890136719,285.03326416015625,1.0,0.5568023920059204,0.0,1.0,1.0,1.0,-2.976576566696167,1.3738999366760254,1.6026766300201416,0.6994061470031738,0.9016827344894408,0.9016827344894408,0.0,136.39828491210938,131.0,52151.59375,0.0,2191.53564453125,1.0,280.0416564941406,283.446044921875,294.9810485839844,298.28759765625,293.1499938964844,293.1499938964844,279.75,35986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126253128051758,1.0,0.0,0.0,3.6571431159973145,3.657167196273804,8.924362191464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.01416015625,0.0,1541.02880859375,1895.4371337890625,0.0,3520.95166015625,0.9068870544433594,1.0,0.0,3.0,1.0,0.0
12407880,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7930680513381958,0.2827255427837372,0.256382554769516,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.6286399364471436,0.5423296093940735,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9161706566810608,0.4393332898616791,0.3077734410762787,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8490080237388611,0.3502184748649597,0.3334506154060364,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7400487065315247,0.2285825163125991,1.0391453504562378,285.0310974121094,284.95001220703125,297.2396240234375,292.01904296875,297.2225036621094,297.2074890136719,285.03326416015625,1.0,0.5568023920059204,0.0,1.0,1.0,1.0,-2.976576566696167,1.3738999366760254,1.6026766300201416,0.6994061470031738,0.9016827344894408,0.9016827344894408,0.0,136.39828491210938,131.0,52151.59375,0.0,2191.53564453125,1.0,280.0416564941406,283.446044921875,294.9810485839844,298.28759765625,293.1499938964844,293.1499938964844,279.75,35986.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126253128051758,1.0,0.0,0.0,3.6571431159973145,3.657167196273804,8.924362191464752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.01416015625,0.0,1541.02880859375,1895.4371337890625,0.0,3520.95166015625,0.9068870544433594,1.0,0.0,3.0,1.0,0.0
12407940,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7964916825294495,0.2827464044094085,0.2567043304443359,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.6271429657936096,0.5362386703491211,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9222492575645448,0.4415447413921356,0.3095799684524536,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.852729082107544,0.3507555425167084,0.3342033624649048,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.742946982383728,0.2287107110023498,1.0403822660446167,284.85968017578125,284.95001220703125,297.2234802246094,292.014892578125,297.2149963378906,297.2074584960937,284.8578491210937,1.0,0.5549196004867554,0.0,1.0,1.0,1.0,-2.9742350578308105,1.372694969177246,1.6015400886535645,0.699076235294342,0.8991301655769348,0.8991301655769348,0.0,134.5681610107422,119.0,53359.328125,0.0,2178.140625,1.0,279.7579345703125,283.2513427734375,295.04833984375,298.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36104.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232015609741212,1.0,0.0,0.0,3.6541824340820312,3.654206514358521,8.909918847166409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.75390625,0.0,1538.606201171875,1895.4371337890625,0.0,3618.6748046875,0.9062743782997132,1.0,0.0,3.0,1.0,0.0
12408000,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7964916825294495,0.2827464044094085,0.2567043304443359,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.6271429657936096,0.5362386703491211,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9222492575645448,0.4415447413921356,0.3095799684524536,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.852729082107544,0.3507555425167084,0.3342033624649048,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.742946982383728,0.2287107110023498,1.0403822660446167,284.85968017578125,284.95001220703125,297.2234802246094,292.014892578125,297.2149963378906,297.2074584960937,284.8578491210937,1.0,0.5549196004867554,0.0,1.0,1.0,1.0,-2.9742350578308105,1.372694969177246,1.6015400886535645,0.699076235294342,0.8991301655769348,0.8991301655769348,0.0,134.5681610107422,119.0,53359.328125,0.0,2178.140625,1.0,279.7579345703125,283.2513427734375,295.04833984375,298.5019226074219,293.1499938964844,293.1499938964844,280.04998779296875,36104.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232015609741212,1.0,0.0,0.0,3.6541824340820312,3.654206514358521,8.909918847166409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.75390625,0.0,1538.606201171875,1895.4371337890625,0.0,3618.6748046875,0.9062743782997132,1.0,0.0,3.0,1.0,0.0
12408060,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.804201066493988,0.2830909192562103,0.2566131353378296,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6284048557281494,0.5211932063102722,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9342661499977112,0.4441951811313629,0.3110731244087219,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8609763979911804,0.351487398147583,0.3345245718955993,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7496070861816406,0.2289689630270004,1.0400636196136477,285.0162048339844,284.95001220703125,297.2071838378906,292.0106201171875,297.2095947265625,297.2113647460937,285.0165710449219,1.0,0.5495803952217102,0.0,1.0,1.0,1.0,-2.957845687866211,1.364698052406311,1.5931475162506104,0.6948162913322449,0.9013068675994872,0.9013068675994872,0.0,129.68099975585938,122.0,51911.90625,0.0,2125.06396484375,1.0,280.0420227050781,283.4351501464844,294.98358154296875,298.2981262207031,293.1499938964844,293.1499938964844,279.75,35964.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145709872245787,1.0,0.0,0.0,3.6547622680664062,3.654786109924317,8.912746238820546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.35009765625,0.0,1538.204345703125,1895.4371337890625,0.0,3538.974365234375,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
12408120,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.804201066493988,0.2830909192562103,0.2566131353378296,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6284048557281494,0.5211932063102722,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9342661499977112,0.4441951811313629,0.3110731244087219,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8609763979911804,0.351487398147583,0.3345245718955993,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7496070861816406,0.2289689630270004,1.0400636196136477,285.0162048339844,284.95001220703125,297.2071838378906,292.0106201171875,297.2095947265625,297.2113647460937,285.0165710449219,1.0,0.5495803952217102,0.0,1.0,1.0,1.0,-2.957845687866211,1.364698052406311,1.5931475162506104,0.6948162913322449,0.9013068675994872,0.9013068675994872,0.0,129.68099975585938,122.0,51911.90625,0.0,2125.06396484375,1.0,280.0420227050781,283.4351501464844,294.98358154296875,298.2981262207031,293.1499938964844,293.1499938964844,279.75,35964.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145709872245787,1.0,0.0,0.0,3.6547622680664062,3.654786109924317,8.912746238820546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.35009765625,0.0,1538.204345703125,1895.4371337890625,0.0,3538.974365234375,0.9063302278518676,1.0,0.0,3.0,1.0,0.0
12408180,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8086324334144592,0.2828134298324585,0.2565674185752868,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.6307753920555115,0.5127093195915222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9419382810592652,0.4461110234260559,0.3125920295715332,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8660057187080383,0.3517151474952698,0.3349073529243469,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7536576986312866,0.2289729416370391,1.0404155254364014,284.8291320800781,284.95001220703125,297.19073486328125,292.00616455078125,297.20135498046875,297.2102355957031,284.8273620605469,1.0,0.5472670197486877,0.0,1.0,1.0,1.0,-2.950287103652954,1.3610498905181885,1.5892372131347656,0.6926724910736084,0.898195207118988,0.898195207118988,0.0,127.03387451171876,125.0,52983.203125,0.0,2098.80419921875,1.0,279.7579650878906,283.2295227050781,295.03179931640625,298.4661560058594,293.1499938964844,293.1499938964844,280.04998779296875,36120.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230300188064576,1.0,0.0,0.0,3.651158332824707,3.651182413101196,8.895177074919047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.830078125,0.0,1535.3587646484375,1895.4371337890625,0.0,3617.094482421875,0.9056060910224916,1.0,0.0,3.0,1.0,0.0
12408240,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8086324334144592,0.2828134298324585,0.2565674185752868,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.6307753920555115,0.5127093195915222,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.9419382810592652,0.4461110234260559,0.3125920295715332,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8660057187080383,0.3517151474952698,0.3349073529243469,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.7536576986312866,0.2289729416370391,1.0404155254364014,284.8291320800781,284.95001220703125,297.19073486328125,292.00616455078125,297.20135498046875,297.2102355957031,284.8273620605469,1.0,0.5472670197486877,0.0,1.0,1.0,1.0,-2.950287103652954,1.3610498905181885,1.5892372131347656,0.6926724910736084,0.898195207118988,0.898195207118988,0.0,127.03387451171876,125.0,52983.203125,0.0,2098.80419921875,1.0,279.7579650878906,283.2295227050781,295.03179931640625,298.4661560058594,293.1499938964844,293.1499938964844,280.04998779296875,36120.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230300188064576,1.0,0.0,0.0,3.651158332824707,3.651182413101196,8.895177074919047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.830078125,0.0,1535.3587646484375,1895.4371337890625,0.0,3617.094482421875,0.9056060910224916,1.0,0.0,3.0,1.0,0.0
12408300,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.809199869632721,0.2827739417552948,0.2563492655754089,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6319009065628052,0.511191725730896,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9436798095703124,0.4472193419933319,0.3131884932518005,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8668590784072876,0.3518702387809753,0.3349032402038574,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.75428706407547,0.2289901673793792,1.0400134325027466,284.95135498046875,284.95001220703125,297.18243408203125,292.0038757324219,297.19781494140625,297.2107238769531,284.9593200683594,1.0,0.5467719435691833,0.0,1.0,1.0,1.0,-2.9484245777130127,1.3601531982421875,1.5882714986801147,0.6921346187591553,0.8993579745292664,0.8993579745292664,0.0,126.54357147216795,125.0,51845.88671875,0.0,2093.16845703125,1.0,280.0011291503906,283.37872314453125,294.9710693359375,298.246337890625,293.1499938964844,293.1499938964844,280.04998779296875,36056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167078137397766,1.0,0.0,0.0,3.6498830318450928,3.649906873703003,8.88896465767175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.86328125,0.0,1533.460693359375,1895.4371337890625,0.0,3558.745361328125,0.905332624912262,1.0,0.0,3.0,1.0,0.0
12408360,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8100655674934387,0.283092200756073,0.2564985156059265,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.633335530757904,0.5098350644111633,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9456906914711,0.4487450122833252,0.3141270279884338,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.867895781993866,0.3523336350917816,0.3352110683917999,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.755074679851532,0.2292214334011078,1.0405950546264648,284.9989929199219,284.95001220703125,297.174072265625,292.00152587890625,297.19647216796875,297.2153625488281,285.00030517578125,1.0,0.5467098355293274,0.0,1.0,1.0,1.0,-2.9491655826568604,1.3605258464813232,1.5886398553848269,0.6922783851623535,0.9002015590667725,0.9002015590667725,0.0,126.19866180419922,128.0,51684.06640625,0.0,2092.698486328125,1.0,280.04254150390625,283.4233093261719,294.9686584472656,298.2637939453125,293.1499938964844,293.1499938964844,279.75,35982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913116216659546,1.0,0.0,0.0,3.65091872215271,3.65094256401062,8.894010079529835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.8359375,0.0,1534.0611572265625,1895.4371337890625,0.0,3525.50048828125,0.9054845571517944,1.0,0.0,3.0,1.0,0.0
12408420,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8098673224449158,0.2828432619571686,0.2565612196922302,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.6347036957740784,0.5103389620780945,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.947192370891571,0.4507508277893066,0.3157734274864197,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8680019974708557,0.3525484502315521,0.3356651961803436,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7550245523452759,0.229221299290657,1.0414106845855713,284.8267822265625,284.95001220703125,297.1571960449219,291.9967041015625,297.18804931640625,297.2142639160156,284.8255310058594,1.0,0.5475119352340698,0.0,1.0,1.0,1.0,-2.9533517360687256,1.3625657558441162,1.5907859802246094,0.6933789849281311,0.8971683382987976,0.8971683382987976,0.0,126.4977569580078,131.0,52911.8515625,0.0,2101.340087890625,1.0,279.7580261230469,283.2282409667969,295.023681640625,298.4492492675781,293.1499938964844,293.1499938964844,280.04998779296875,36128.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219247102737428,1.0,0.0,0.0,3.6469860076904297,3.647010087966919,8.874860100149817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.19140625,0.0,1530.77783203125,1895.4371337890625,0.0,3606.910400390625,0.90468031167984,1.0,0.0,3.0,1.0,0.0
12408480,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.8098673224449158,0.2828432619571686,0.2565612196922302,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.6347036957740784,0.5103389620780945,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.947192370891571,0.4507508277893066,0.3157734274864197,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.8680019974708557,0.3525484502315521,0.3356651961803436,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7550245523452759,0.229221299290657,1.0414106845855713,284.8267822265625,284.95001220703125,297.1571960449219,291.9967041015625,297.18804931640625,297.2142639160156,284.8255310058594,1.0,0.5475119352340698,0.0,1.0,1.0,1.0,-2.9533517360687256,1.3625657558441162,1.5907859802246094,0.6933789849281311,0.8971683382987976,0.8971683382987976,0.0,126.4977569580078,131.0,52911.8515625,0.0,2101.340087890625,1.0,279.7580261230469,283.2282409667969,295.023681640625,298.4492492675781,293.1499938964844,293.1499938964844,280.04998779296875,36128.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219247102737428,1.0,0.0,0.0,3.6469860076904297,3.647010087966919,8.874860100149817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.19140625,0.0,1530.77783203125,1895.4371337890625,0.0,3606.910400390625,0.90468031167984,1.0,0.0,3.0,1.0,0.0
12408540,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8082641363143921,0.2831657528877258,0.2565922439098358,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6356510519981384,0.5134605765342712,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9468865394592284,0.453495442867279,0.3174302279949188,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8665652871131897,0.3531890511512756,0.3360482156276703,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7536476254463196,0.2294726520776748,1.0418968200683594,285.00604248046875,284.95001220703125,297.1401062011719,291.9916381835937,297.1818542480469,297.2174072265625,285.0078125,1.0,0.5491610169410706,0.0,1.0,1.0,1.0,-2.9601709842681885,1.3659014701843262,1.5942695140838623,0.6951153874397278,0.899341344833374,0.899341344833374,0.0,127.6126480102539,134.0,51733.15625,0.0,2118.63818359375,1.0,280.0419921875,283.4290771484375,294.9630126953125,298.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,35979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912846028804779,1.0,0.0,0.0,3.646863698959351,3.64688777923584,8.874264381120156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.14697265625,0.0,1529.525634765625,1895.4371337890625,0.0,3522.996826171875,0.9045769572257996,1.0,0.0,3.0,1.0,0.0
12408600,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8082641363143921,0.2831657528877258,0.2565922439098358,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,0.6356510519981384,0.5134605765342712,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9468865394592284,0.453495442867279,0.3174302279949188,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8665652871131897,0.3531890511512756,0.3360482156276703,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7536476254463196,0.2294726520776748,1.0418968200683594,285.00604248046875,284.95001220703125,297.1401062011719,291.9916381835937,297.1818542480469,297.2174072265625,285.0078125,1.0,0.5491610169410706,0.0,1.0,1.0,1.0,-2.9601709842681885,1.3659014701843262,1.5942695140838623,0.6951153874397278,0.899341344833374,0.899341344833374,0.0,127.6126480102539,134.0,51733.15625,0.0,2118.63818359375,1.0,280.0419921875,283.4290771484375,294.9630126953125,298.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,35979.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912846028804779,1.0,0.0,0.0,3.646863698959351,3.64688777923584,8.874264381120156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.14697265625,0.0,1529.525634765625,1895.4371337890625,0.0,3522.996826171875,0.9045769572257996,1.0,0.0,3.0,1.0,0.0
12408660,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8079527020454407,0.2844208776950836,0.2575726509094238,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9990000128746032,0.6373943090438843,0.5160173773765564,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9479363560676576,0.4573381543159485,0.3199605941772461,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8662354350090027,0.3547240793704986,0.3373364806175232,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.753261387348175,0.2303823083639145,1.0454264879226685,285.2064819335937,284.95001220703125,297.1227111816406,291.986328125,297.1806945800781,297.23016357421875,285.2083740234375,1.0,0.5516894459724426,0.0,1.0,1.0,1.0,-2.973249912261963,1.372282862663269,1.6009671688079834,0.6985156536102295,0.904394030570984,0.904394030570984,0.0,128.8218231201172,137.0,50610.01171875,0.0,2147.30419921875,1.0,280.3415832519531,283.6471862792969,294.94927978515625,298.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,35749.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026345610618592,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.12890625,0.0,1537.3851318359375,1895.4371337890625,0.0,3428.130126953125,0.9063493609428406,1.0,0.0,3.0,1.0,0.0
12408720,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059631347656,0.8079527020454407,0.2844208776950836,0.2575726509094238,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9990000128746032,0.6373943090438843,0.5160173773765564,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9479363560676576,0.4573381543159485,0.3199605941772461,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8662354350090027,0.3547240793704986,0.3373364806175232,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.753261387348175,0.2303823083639145,1.0454264879226685,285.2064819335937,284.95001220703125,297.1227111816406,291.986328125,297.1806945800781,297.23016357421875,285.2083740234375,1.0,0.5516894459724426,0.0,1.0,1.0,1.0,-2.973249912261963,1.372282862663269,1.6009671688079834,0.6985156536102295,0.904394030570984,0.904394030570984,0.0,128.8218231201172,137.0,50610.01171875,0.0,2147.30419921875,1.0,280.3415832519531,283.6471862792969,294.94927978515625,298.1603088378906,293.1499938964844,293.1499938964844,280.04998779296875,35749.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026345610618592,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.12890625,0.0,1537.3851318359375,1895.4371337890625,0.0,3428.130126953125,0.9063493609428406,1.0,0.0,3.0,1.0,0.0
