time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408780,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8060430288314819,0.2846511304378509,0.2581945657730102,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6376200318336487,0.5209053754806519,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9470206499099731,0.4599757492542267,0.3221548795700073,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8644437193870544,0.3554779589176178,0.3384208977222442,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7517218589782715,0.2308206260204315,1.048655986785889,285.04327392578125,284.95001220703125,297.10504150390625,291.9807434082031,297.1723937988281,297.23004150390625,285.04229736328125,1.0,0.5547953248023987,0.0,1.0,1.0,1.0,-2.9876999855041504,1.3793095350265503,1.6083903312683103,0.7023719549179077,0.9043166041374208,0.9043166041374208,0.0,130.74424743652344,140.0,52048.9296875,0.0,2182.223388671875,1.0,280.05792236328125,283.4574890136719,295.0184326171875,298.3838195800781,293.1499938964844,293.1499938964844,279.75,35846.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91404527425766,1.0,0.0,0.0,3.661967039108277,3.6619911193847656,8.947921514845802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.42333984375,0.0,1545.36865234375,1895.4371337890625,0.0,3534.1064453125,0.9078416228294371,1.0,0.0,3.0,1.0,0.0
12408840,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8060430288314819,0.2846511304378509,0.2581945657730102,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6376200318336487,0.5209053754806519,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9470206499099731,0.4599757492542267,0.3221548795700073,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8644437193870544,0.3554779589176178,0.3384208977222442,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7517218589782715,0.2308206260204315,1.048655986785889,285.04327392578125,284.95001220703125,297.10504150390625,291.9807434082031,297.1723937988281,297.23004150390625,285.04229736328125,1.0,0.5547953248023987,0.0,1.0,1.0,1.0,-2.9876999855041504,1.3793095350265503,1.6083903312683103,0.7023719549179077,0.9043166041374208,0.9043166041374208,0.0,130.74424743652344,140.0,52048.9296875,0.0,2182.223388671875,1.0,280.05792236328125,283.4574890136719,295.0184326171875,298.3838195800781,293.1499938964844,293.1499938964844,279.75,35846.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91404527425766,1.0,0.0,0.0,3.661967039108277,3.6619911193847656,8.947921514845802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.42333984375,0.0,1545.36865234375,1895.4371337890625,0.0,3534.1064453125,0.9078416228294371,1.0,0.0,3.0,1.0,0.0
12408900,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8038689494132996,0.284318208694458,0.2580778002738952,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6367247700691223,0.5248011946678162,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9451740384101868,0.4607958197593689,0.3228782117366791,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8624280691146851,0.355430394411087,0.3385611772537231,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7499954700469971,0.2307320088148117,1.0489598512649536,284.9061584472656,284.95001220703125,297.0960693359375,291.97784423828125,297.1652526855469,297.2245483398437,284.8981628417969,1.0,0.5563895106315613,0.0,1.0,1.0,1.0,-2.993647813796997,1.3822004795074463,1.6114473342895508,0.7039644718170166,0.9027037024497986,0.9027037024497986,0.0,132.0681610107422,140.0,53266.7265625,0.0,2199.406005859375,1.0,279.8011169433594,283.2948303222656,295.0453796386719,298.5474853515625,293.1499938964844,293.1499938964844,279.75,35947.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224039316177368,1.0,0.0,0.0,3.662790775299072,3.6628148555755615,8.951947734203713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.8046875,0.0,1547.05126953125,1895.4371337890625,0.0,3611.32666015625,0.9080561995506288,1.0,0.0,3.0,1.0,0.0
12408960,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8010085225105286,0.2837759554386139,0.2576987147331238,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9990000128746032,0.6351589560508728,0.5295135974884033,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9425293803215028,0.4613886773586273,0.3233708143234253,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8597767949104309,0.3551580607891083,0.3384308218955993,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7477097511291504,0.2304620295763015,1.048308491706848,284.8597717285156,284.95001220703125,297.0870361328125,291.9748840332031,297.1568908691406,297.2167358398437,284.8588256835937,1.0,0.5579526424407959,0.0,1.0,1.0,1.0,-2.998510837554932,1.3845624923706057,1.6139484643936155,0.7052729725837708,0.9015946388244628,0.9015946388244628,0.0,133.58921813964844,143.0,53478.65234375,0.0,2215.745361328125,1.0,279.7577514648437,283.25103759765625,295.0226745605469,298.4938049316406,293.1499938964844,293.1499938964844,279.45001220703125,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263986349105836,1.0,0.0,0.0,3.66129732131958,3.661321401596069,8.944648470787797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.0400390625,0.0,1546.0418701171875,1895.4371337890625,0.0,3648.087158203125,0.907814621925354,1.0,0.0,3.0,1.0,0.0
12409020,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7946110963821411,0.2823952138423919,0.2566629946231842,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9990000128746032,0.6304622888565063,0.5398572087287903,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9364095330238342,0.4622469246387481,0.3241274952888489,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8538348078727722,0.3542457222938537,0.3378045260906219,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.7425065636634827,0.22957643866539,1.0454269647598269,284.6788330078125,284.95001220703125,297.0686950683594,291.9686889648437,297.1397705078125,297.20068359375,284.67791748046875,1.0,0.5609633922576904,0.0,1.0,1.0,1.0,-3.0063955783843994,1.388391375541687,1.618004322052002,0.7073971629142761,0.8964682817459106,0.8964682817459106,0.0,136.8599853515625,131.0,54822.5078125,0.0,2246.46875,1.0,279.4583435058594,283.0484313964844,295.0098876953125,298.5689697265625,293.1499938964844,293.1499938964844,279.75,36267.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369195699691772,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.83349609375,0.0,1537.4105224609375,1895.4371337890625,0.0,3744.39794921875,0.905893087387085,1.0,0.0,3.0,1.0,0.0
12409080,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.7946110963821411,0.2823952138423919,0.2566629946231842,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9990000128746032,0.6304622888565063,0.5398572087287903,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9364095330238342,0.4622469246387481,0.3241274952888489,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8538348078727722,0.3542457222938537,0.3378045260906219,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793518066406,0.7425065636634827,0.22957643866539,1.0454269647598269,284.6788330078125,284.95001220703125,297.0686950683594,291.9686889648437,297.1397705078125,297.20068359375,284.67791748046875,1.0,0.5609633922576904,0.0,1.0,1.0,1.0,-3.0063955783843994,1.388391375541687,1.618004322052002,0.7073971629142761,0.8964682817459106,0.8964682817459106,0.0,136.8599853515625,131.0,54822.5078125,0.0,2246.46875,1.0,279.4583435058594,283.0484313964844,295.0098876953125,298.5689697265625,293.1499938964844,293.1499938964844,279.75,36267.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369195699691772,1.0,0.0,0.0,3.6520087718963614,3.652032852172852,8.899322097022377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.83349609375,0.0,1537.4105224609375,1895.4371337890625,0.0,3744.39794921875,0.905893087387085,1.0,0.0,3.0,1.0,0.0
12409140,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7959406971931458,0.2821530699729919,0.2560321092605591,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.627269446849823,0.5359138250350952,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9403687119483948,0.4645024538040161,0.3253133893013,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8555514812469482,0.3542310893535614,0.3374118506908417,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7435539364814758,0.2291863113641739,1.0424556732177734,284.8499755859375,284.95001220703125,297.04998779296875,291.9621887207031,297.1307373046875,297.1998291015625,284.8508605957031,1.0,0.5585811734199524,0.0,1.0,1.0,1.0,-2.998299360275269,1.3843997716903689,1.6138995885849,0.705483615398407,0.8965380191802979,0.8965380191802979,0.0,135.42079162597656,119.0,53450.171875,0.0,2224.722412109375,1.0,279.74200439453125,283.244140625,294.9332580566406,298.3432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36163.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274629354476928,1.0,0.0,0.0,3.64516282081604,3.645186901092529,8.8659891162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.1337890625,0.0,1529.0145263671875,1895.4371337890625,0.0,3657.864501953125,0.9043183326721193,1.0,0.0,3.0,1.0,0.0
12409200,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7959406971931458,0.2821530699729919,0.2560321092605591,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9990000128746032,0.627269446849823,0.5359138250350952,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9403687119483948,0.4645024538040161,0.3253133893013,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8555514812469482,0.3542310893535614,0.3374118506908417,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7435539364814758,0.2291863113641739,1.0424556732177734,284.8499755859375,284.95001220703125,297.04998779296875,291.9621887207031,297.1307373046875,297.1998291015625,284.8508605957031,1.0,0.5585811734199524,0.0,1.0,1.0,1.0,-2.998299360275269,1.3843997716903689,1.6138995885849,0.705483615398407,0.8965380191802979,0.8965380191802979,0.0,135.42079162597656,119.0,53450.171875,0.0,2224.722412109375,1.0,279.74200439453125,283.244140625,294.9332580566406,298.3432922363281,293.1499938964844,293.1499938964844,280.04998779296875,36163.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274629354476928,1.0,0.0,0.0,3.64516282081604,3.645186901092529,8.8659891162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.1337890625,0.0,1529.0145263671875,1895.4371337890625,0.0,3657.864501953125,0.9043183326721193,1.0,0.0,3.0,1.0,0.0
12409260,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8050099611282349,0.2829744517803192,0.2564088106155395,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6285420060157776,0.5192495584487915,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9538122415542604,0.4679898619651794,0.3274319767951965,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8649998903274536,0.3552674949169159,0.33799809217453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7511067390441895,0.2296170741319656,1.0426645278930664,285.0247497558594,284.95001220703125,297.028076171875,291.9543762207031,297.126220703125,297.2100524902344,285.02520751953125,1.0,0.5530462265014648,0.0,1.0,1.0,1.0,-2.982229471206665,1.3765548467636108,1.6056745052337646,0.701333224773407,0.8990122675895691,0.8990122675895691,0.0,130.0947265625,137.0,51935.484375,0.0,2169.341064453125,1.0,280.0415344238281,283.4447326660156,294.9117736816406,298.21539306640625,293.1499938964844,293.1499938964844,280.3500061035156,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161696434020996,1.0,0.0,0.0,3.645413398742676,3.645437240600586,8.867207270668587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.86083984375,0.0,1527.9073486328125,1895.4371337890625,0.0,3553.768310546875,0.9042515754699708,1.0,0.0,3.0,1.0,0.0
12409320,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8050099611282349,0.2829744517803192,0.2564088106155395,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6285420060157776,0.5192495584487915,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9538122415542604,0.4679898619651794,0.3274319767951965,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8649998903274536,0.3552674949169159,0.33799809217453,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7511067390441895,0.2296170741319656,1.0426645278930664,285.0247497558594,284.95001220703125,297.028076171875,291.9543762207031,297.126220703125,297.2100524902344,285.02520751953125,1.0,0.5530462265014648,0.0,1.0,1.0,1.0,-2.982229471206665,1.3765548467636108,1.6056745052337646,0.701333224773407,0.8990122675895691,0.8990122675895691,0.0,130.0947265625,137.0,51935.484375,0.0,2169.341064453125,1.0,280.0415344238281,283.4447326660156,294.9117736816406,298.21539306640625,293.1499938964844,293.1499938964844,280.3500061035156,35978.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161696434020996,1.0,0.0,0.0,3.645413398742676,3.645437240600586,8.867207270668587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.86083984375,0.0,1527.9073486328125,1895.4371337890625,0.0,3553.768310546875,0.9042515754699708,1.0,0.0,3.0,1.0,0.0
12409380,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8053602576255798,0.2843779921531677,0.2575545608997345,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.9990000128746032,0.6320260167121887,0.5209062695503235,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.9556281566619872,0.47215536236763,0.3302167654037475,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8653225898742676,0.3569550812244415,0.3394567668437958,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.7513102889060974,0.2306941002607345,1.0468741655349731,285.2162475585937,284.95001220703125,297.0003662109375,291.9443359375,297.12139892578125,297.224853515625,285.2183837890625,1.0,0.5562307238578796,0.0,1.0,1.0,1.0,-2.995710611343384,1.383217692375183,1.6124927997589111,0.7044509053230286,0.9040958881378174,0.9040958881378174,0.0,131.05648803710938,155.0,50743.359375,0.0,2197.876953125,1.0,280.341552734375,283.6568908691406,294.9038391113281,298.12164306640625,293.1499938964844,293.1499938964844,280.04998779296875,35748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055269956588744,1.0,0.0,0.0,3.65401291847229,3.6540367603302,8.909091775421984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.6640625,0.0,1535.750244140625,1895.4371337890625,0.0,3455.046875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
12409440,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8053602576255798,0.2843779921531677,0.2575545608997345,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.9990000128746032,0.6320260167121887,0.5209062695503235,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.9556281566619872,0.47215536236763,0.3302167654037475,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8653225898742676,0.3569550812244415,0.3394567668437958,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.7513102889060974,0.2306941002607345,1.0468741655349731,285.2162475585937,284.95001220703125,297.0003662109375,291.9443359375,297.12139892578125,297.224853515625,285.2183837890625,1.0,0.5562307238578796,0.0,1.0,1.0,1.0,-2.995710611343384,1.383217692375183,1.6124927997589111,0.7044509053230286,0.9040958881378174,0.9040958881378174,0.0,131.05648803710938,155.0,50743.359375,0.0,2197.876953125,1.0,280.341552734375,283.6568908691406,294.9038391113281,298.12164306640625,293.1499938964844,293.1499938964844,280.04998779296875,35748.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055269956588744,1.0,0.0,0.0,3.65401291847229,3.6540367603302,8.909091775421984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.6640625,0.0,1535.750244140625,1895.4371337890625,0.0,3455.046875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
12409500,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8022741079330444,0.2847627997398376,0.2581930458545685,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9990000128746032,0.632516622543335,0.528090238571167,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.952401876449585,0.4738469123840332,0.331652283668518,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8621049523353577,0.3575690984725952,0.3402975797653198,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7486708760261536,0.2311233580112457,1.0497137308120728,285.1015625,284.95001220703125,296.98443603515625,291.93853759765625,297.1160888671875,297.228759765625,285.09478759765625,1.0,0.5600411891937256,0.0,1.0,1.0,1.0,-3.011256217956543,1.3907973766326904,1.620458722114563,0.7085012793540955,0.9040231704711914,0.9040231704711914,0.0,133.680419921875,155.0,52013.48828125,0.0,2238.81787109375,1.0,280.0986328125,283.51300048828125,294.9708557128906,298.3577575683594,293.1499938964844,293.1499938964844,280.04998779296875,35783.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125865697860718,1.0,0.0,0.0,3.658418655395508,3.658442735671997,8.930589388000953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.1220703125,0.0,1540.931884765625,1895.4371337890625,0.0,3520.592529296875,0.906980276107788,1.0,0.0,3.0,1.0,0.0
12409560,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.796687126159668,0.2847127020359039,0.2584230005741119,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9990000128746032,0.6314814686775208,0.5394428372383118,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9460569024086,0.4750627875328064,0.3327126502990722,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8565020561218262,0.3578062653541565,0.3407905101776123,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7440475821495056,0.231282353401184,1.051534652709961,285.0671691894531,284.95001220703125,296.9672241210937,291.9322509765625,297.10748291015625,297.2276306152344,285.0672912597656,1.0,0.5649203062057495,0.0,1.0,1.0,1.0,-3.029231309890747,1.3995516300201416,1.629679560661316,0.7132213115692139,0.9044179916381836,0.9044179916381836,0.0,137.63143920898438,158.0,52369.60546875,0.0,2291.37939453125,1.0,280.0574035644531,283.47735595703125,294.9721374511719,298.3523254394531,293.1499938964844,293.1499938964844,279.75,35827.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172891974449158,1.0,0.0,0.0,3.6611135005950928,3.661137580871582,8.943750344769796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.6923828125,0.0,1544.27294921875,1895.4371337890625,0.0,3564.12060546875,0.9076415300369264,1.0,0.0,3.0,1.0,0.0
12409620,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7871881127357483,0.2838813066482544,0.2580865323543548,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6259883642196655,0.5579063296318054,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.935567319393158,0.4767144024372101,0.3341847360134125,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8473795652389526,0.3575441539287567,0.3409808278083801,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7363868951797485,0.2309617102146148,1.0520678758621216,284.8995361328125,284.95001220703125,296.9289855957031,291.918212890625,297.08514404296875,297.21905517578125,284.89892578125,1.0,0.5716846585273743,0.0,1.0,1.0,1.0,-3.0536820888519287,1.4113950729370115,1.6422871351242063,0.7199177742004395,0.9023424983024596,0.9023424983024596,0.0,144.04002380371094,161.0,53957.4140625,0.0,2369.17724609375,1.0,279.75830078125,283.2819519042969,294.9715881347656,298.4703674316406,293.1499938964844,293.1499938964844,279.45001220703125,35992.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930853009223938,1.0,0.0,0.0,3.661989450454712,3.66201376914978,8.948031222644204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.12890625,0.0,1546.49365234375,1895.4371337890625,0.0,3688.957275390625,0.9079423546791076,1.0,0.0,3.0,1.0,0.0
12409680,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7871881127357483,0.2838813066482544,0.2580865323543548,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.6259883642196655,0.5579063296318054,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.935567319393158,0.4767144024372101,0.3341847360134125,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8473795652389526,0.3575441539287567,0.3409808278083801,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7363868951797485,0.2309617102146148,1.0520678758621216,284.8995361328125,284.95001220703125,296.9289855957031,291.918212890625,297.08514404296875,297.21905517578125,284.89892578125,1.0,0.5716846585273743,0.0,1.0,1.0,1.0,-3.0536820888519287,1.4113950729370115,1.6422871351242063,0.7199177742004395,0.9023424983024596,0.9023424983024596,0.0,144.04002380371094,161.0,53957.4140625,0.0,2369.17724609375,1.0,279.75830078125,283.2819519042969,294.9715881347656,298.4703674316406,293.1499938964844,293.1499938964844,279.45001220703125,35992.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930853009223938,1.0,0.0,0.0,3.661989450454712,3.66201376914978,8.948031222644204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.12890625,0.0,1546.49365234375,1895.4371337890625,0.0,3688.957275390625,0.9079423546791076,1.0,0.0,3.0,1.0,0.0
12409740,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.7814909219741821,0.2830391824245453,0.2575646340847015,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.9990000128746032,0.6210421323776245,0.5687271356582642,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.9293484091758728,0.477413147687912,0.3348660469055176,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8420243859291077,0.3570201396942138,0.3407375514507293,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7317370176315308,0.2303947657346725,1.0506994724273682,284.74462890625,284.95001220703125,296.9020690917969,291.9082946777344,297.0670166015625,297.2085266113281,284.7402038574219,1.0,0.5753122568130493,0.0,1.0,1.0,1.0,-3.064949750900269,1.4168577194213867,1.6480919122695925,0.72297602891922,0.8991829752922058,0.8991829752922058,0.0,147.75762939453125,161.0,55266.515625,0.0,2409.419921875,1.0,279.4809265136719,283.1019592285156,294.97589111328125,298.5948181152344,293.1499938964844,293.1499938964844,279.45001220703125,36149.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405056834220886,1.0,0.0,0.0,3.658328533172608,3.6583526134490967,8.930148851504782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.98828125,0.0,1543.5772705078125,1895.4371337890625,0.0,3777.042236328125,0.9072049856185912,1.0,0.0,3.0,1.0,0.0
12409800,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7782901525497437,0.2825072109699249,0.257150262594223,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.9990000128746032,0.6179636120796204,0.574691891670227,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.9258723258972168,0.4777469635009765,0.3351399004459381,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225952148437,0.8390483856201172,0.3566488623619079,0.3404672741889953,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.72909015417099,0.2299780696630478,1.049305081367493,284.7224426269531,284.95001220703125,296.88604736328125,291.90234375,297.0557861328125,297.201416015625,284.7216186523437,1.0,0.5771368145942688,0.0,1.0,1.0,1.0,-3.069952726364136,1.4192817211151123,1.6506710052490234,0.7243399024009705,0.897833526134491,0.897833526134491,0.0,149.78555297851562,164.0,55363.6796875,0.0,2429.353271484375,1.0,279.4580993652344,283.0807800292969,294.9499816894531,298.5439758300781,293.1499938964844,293.1499938964844,279.75,36211.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426833391189576,1.0,0.0,0.0,3.6548104286193848,3.654834747314453,8.912982139008818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.15673828125,0.0,1540.1080322265625,1895.4371337890625,0.0,3796.815673828125,0.9064815044403076,1.0,0.0,3.0,1.0,0.0
12409860,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7697446346282959,0.2822242975234985,0.2567501664161682,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.994963526725769,0.6111782193183899,0.5805655121803284,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9163733124732972,0.4801598787307739,0.3366325497627258,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8308418393135071,0.3566248714923858,0.3403402864933014,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7215737104415894,0.2293984740972519,1.0468554496765137,284.8990173339844,284.95001220703125,296.8387451171875,291.8847961425781,297.03125,297.19635009765625,284.9000244140625,1.0,0.5812602639198303,0.0,1.0,1.0,1.0,-3.075661420822144,1.4220235347747805,1.6536377668380735,0.7260034084320068,0.8985989093780518,0.8985989093780518,0.0,155.69146728515625,167.0,54075.15234375,0.0,2470.676025390625,1.0,279.7419738769531,283.2796936035156,294.8619079589844,298.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344196319580078,1.0,0.0,0.0,3.650450229644776,3.6504740715026855,8.891727247828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.515625,0.0,1534.386962890625,1895.4371337890625,0.0,3721.583984375,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12409920,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7697446346282959,0.2822242975234985,0.2567501664161682,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.994963526725769,0.6111782193183899,0.5805655121803284,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9163733124732972,0.4801598787307739,0.3366325497627258,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8308418393135071,0.3566248714923858,0.3403402864933014,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7215737104415894,0.2293984740972519,1.0468554496765137,284.8990173339844,284.95001220703125,296.8387451171875,291.8847961425781,297.03125,297.19635009765625,284.9000244140625,1.0,0.5812602639198303,0.0,1.0,1.0,1.0,-3.075661420822144,1.4220235347747805,1.6536377668380735,0.7260034084320068,0.8985989093780518,0.8985989093780518,0.0,155.69146728515625,167.0,54075.15234375,0.0,2470.676025390625,1.0,279.7419738769531,283.2796936035156,294.8619079589844,298.3113098144531,293.1499938964844,293.1499938964844,280.04998779296875,36095.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344196319580078,1.0,0.0,0.0,3.650450229644776,3.6504740715026855,8.891727247828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.515625,0.0,1534.386962890625,1895.4371337890625,0.0,3721.583984375,0.9054546356201172,1.0,0.0,3.0,1.0,0.0
12409980,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7640361785888672,0.2829716205596924,0.2574055194854736,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9869974255561828,0.6083488464355469,0.5772559642791748,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9103463292121888,0.4837714731693268,0.3391096591949463,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8251445889472961,0.3576157391071319,0.341255247592926,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7160978317260742,0.2295930236577987,1.0477678775787354,285.0826416015625,284.95001220703125,296.7874755859375,291.8656311035156,297.0116577148437,297.2039794921875,285.0839233398437,1.0,0.5842745304107666,0.0,1.0,1.0,1.0,-3.077221155166626,1.4227710962295532,1.6544500589370728,0.7264649271965027,0.9018859267234802,0.9018859267234802,0.0,160.54322814941406,170.0,52711.64453125,0.0,2499.426513671875,1.0,280.0415954589844,283.48699951171875,294.82891845703125,298.1778259277344,293.1499938964844,293.1499938964844,279.75,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243010878562928,1.0,0.0,0.0,3.653468370437622,3.6534924507141113,8.906437187761185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0302734375,0.0,1536.295166015625,1895.4371337890625,0.0,3628.797119140625,0.9060030579566956,1.0,0.0,3.0,1.0,0.0
12410040,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7640361785888672,0.2829716205596924,0.2574055194854736,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9869974255561828,0.6083488464355469,0.5772559642791748,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9103463292121888,0.4837714731693268,0.3391096591949463,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8251445889472961,0.3576157391071319,0.341255247592926,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.7160978317260742,0.2295930236577987,1.0477678775787354,285.0826416015625,284.95001220703125,296.7874755859375,291.8656311035156,297.0116577148437,297.2039794921875,285.0839233398437,1.0,0.5842745304107666,0.0,1.0,1.0,1.0,-3.077221155166626,1.4227710962295532,1.6544500589370728,0.7264649271965027,0.9018859267234802,0.9018859267234802,0.0,160.54322814941406,170.0,52711.64453125,0.0,2499.426513671875,1.0,280.0415954589844,283.48699951171875,294.82891845703125,298.1778259277344,293.1499938964844,293.1499938964844,279.75,35901.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243010878562928,1.0,0.0,0.0,3.653468370437622,3.6534924507141113,8.906437187761185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0302734375,0.0,1536.295166015625,1895.4371337890625,0.0,3628.797119140625,0.9060030579566956,1.0,0.0,3.0,1.0,0.0
12410100,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7621573805809021,0.2830902636051178,0.2577849924564361,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.984076201915741,0.6070601940155029,0.5763021111488342,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9086041450500488,0.4852145314216614,0.3403668701648712,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8232701420783997,0.357935756444931,0.3417997360229492,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7142525315284729,0.2296506613492965,1.0488049983978271,284.9571838378906,284.95001220703125,296.7604675292969,291.8554992675781,297.00006103515625,297.2056884765625,284.949462890625,1.0,0.5857120156288147,0.0,1.0,1.0,1.0,-3.0799479484558105,1.4240801334381104,1.6558678150177002,0.7272619009017944,0.9007437825202942,0.9007437825202942,0.0,162.43284606933594,170.0,53823.359375,0.0,2514.520263671875,1.0,279.7987060546875,283.3363647460937,294.8850402832031,298.3955383300781,293.1499938964844,293.1499938964844,279.75,35958.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307425022125244,1.0,0.0,0.0,3.654489755630493,3.6545138359069824,8.91141723968758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.14111328125,0.0,1537.8609619140625,1895.4371337890625,0.0,3687.945068359375,0.9062157869338988,1.0,0.0,3.0,1.0,0.0
12410160,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7593660354614258,0.2827806174755096,0.2577453255653381,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9802595973014832,0.6053585410118103,0.574937105178833,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9058300852775574,0.4861701428890228,0.3412238359451294,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8205894827842712,0.3578837513923645,0.3419821262359619,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7116582989692688,0.2294674813747406,1.0488497018814087,284.9063720703125,284.95001220703125,296.73260498046875,291.84503173828125,296.9857788085937,297.2030944824219,284.90478515625,1.0,0.5869298577308655,0.0,1.0,1.0,1.0,-3.079568386077881,1.4238735437393188,1.6556949615478516,0.7272605895996094,0.8999060988426208,0.8999060988426208,0.0,164.65609741210938,173.0,53936.73046875,0.0,2525.47509765625,1.0,279.7573547363281,283.2890625,294.8780212402344,298.3686828613281,293.1499938964844,293.1499938964844,279.45001220703125,36027.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345330595970154,1.0,0.0,0.0,3.653316020965576,3.6533401012420654,8.905694244276674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.775390625,0.0,1537.0672607421875,1895.4371337890625,0.0,3722.6201171875,0.906027376651764,1.0,0.0,3.0,1.0,0.0
12410220,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7527835369110107,0.2814314365386963,0.2569332718849182,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.971328854560852,0.60123610496521,0.5714941024780273,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8994590044021606,0.4873063266277313,0.3423257172107696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8142251372337341,0.357066810131073,0.3416291773319244,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.7053350806236267,0.2285908311605453,1.046622633934021,284.705810546875,284.95001220703125,296.6744689941406,291.8230895996094,296.9527282714844,297.19158935546875,284.703857421875,1.0,0.5887269377708435,0.0,1.0,1.0,1.0,-3.0726842880249023,1.420488953590393,1.6521953344345093,0.7256060242652893,0.8950182795524597,0.8950182795524597,0.0,169.35137939453125,176.0,55048.1015625,0.0,2537.001953125,1.0,279.4584045410156,283.0717468261719,294.86346435546875,298.4420166015625,293.1499938964844,293.1499938964844,279.75,36251.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453426003456116,1.0,0.0,0.0,3.6447174549102783,3.644741535186768,8.863822245075426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.10009765625,0.0,1529.178466796875,1895.4371337890625,0.0,3820.909423828125,0.9042507410049438,1.0,0.0,3.0,1.0,0.0
12410280,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.7527835369110107,0.2814314365386963,0.2569332718849182,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.971328854560852,0.60123610496521,0.5714941024780273,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70574951171875,0.8994590044021606,0.4873063266277313,0.3423257172107696,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.8142251372337341,0.357066810131073,0.3416291773319244,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.7053350806236267,0.2285908311605453,1.046622633934021,284.705810546875,284.95001220703125,296.6744689941406,291.8230895996094,296.9527282714844,297.19158935546875,284.703857421875,1.0,0.5887269377708435,0.0,1.0,1.0,1.0,-3.0726842880249023,1.420488953590393,1.6521953344345093,0.7256060242652893,0.8950182795524597,0.8950182795524597,0.0,169.35137939453125,176.0,55048.1015625,0.0,2537.001953125,1.0,279.4584045410156,283.0717468261719,294.86346435546875,298.4420166015625,293.1499938964844,293.1499938964844,279.75,36251.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453426003456116,1.0,0.0,0.0,3.6447174549102783,3.644741535186768,8.863822245075426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.10009765625,0.0,1529.178466796875,1895.4371337890625,0.0,3820.909423828125,0.9042507410049438,1.0,0.0,3.0,1.0,0.0
12410340,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7480645775794983,0.2810315191745758,0.2563576102256775,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9641451835632324,0.5985466837882996,0.5686031579971313,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8953942656517029,0.4897209405899048,0.3437622189521789,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8094310760498047,0.3569498062133789,0.3413596749305725,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7004860639572144,0.2281549125909805,1.044361591339111,284.8665771484375,284.95001220703125,296.61346435546875,291.7999572753906,296.9239807128906,297.19049072265625,284.8677062988281,1.0,0.5901228785514832,0.0,1.0,1.0,1.0,-3.067189931869507,1.4178237915039062,1.64936625957489,0.7241228818893433,0.8952053785324097,0.8952053785324097,0.0,172.93582153320312,179.0,53608.79296875,0.0,2545.320068359375,1.0,279.741943359375,283.2607116699219,294.7707824707031,298.1925964355469,293.1499938964844,293.1499938964844,280.04998779296875,36148.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358823895454408,1.0,0.0,0.0,3.63837194442749,3.6383957862854,8.832984690343437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.3310546875,0.0,1521.378173828125,1895.4371337890625,0.0,3734.938720703125,0.9027907252311708,1.0,0.0,3.0,1.0,0.0
12410400,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7480645775794983,0.2810315191745758,0.2563576102256775,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9641451835632324,0.5985466837882996,0.5686031579971313,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8953942656517029,0.4897209405899048,0.3437622189521789,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8094310760498047,0.3569498062133789,0.3413596749305725,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7004860639572144,0.2281549125909805,1.044361591339111,284.8665771484375,284.95001220703125,296.61346435546875,291.7999572753906,296.9239807128906,297.19049072265625,284.8677062988281,1.0,0.5901228785514832,0.0,1.0,1.0,1.0,-3.067189931869507,1.4178237915039062,1.64936625957489,0.7241228818893433,0.8952053785324097,0.8952053785324097,0.0,172.93582153320312,179.0,53608.79296875,0.0,2545.320068359375,1.0,279.741943359375,283.2607116699219,294.7707824707031,298.1925964355469,293.1499938964844,293.1499938964844,280.04998779296875,36148.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358823895454408,1.0,0.0,0.0,3.63837194442749,3.6383957862854,8.832984690343437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.3310546875,0.0,1521.378173828125,1895.4371337890625,0.0,3734.938720703125,0.9027907252311708,1.0,0.0,3.0,1.0,0.0
12410460,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7464744448661804,0.2817800045013428,0.2568928003311157,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9604874849319458,0.5973960757255554,0.5673125982284546,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8948938250541687,0.4934642612934112,0.3462297618389129,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8076547980308533,0.3578857779502868,0.3421047925949096,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6986216902732849,0.2285587936639785,1.0456806421279907,285.05328369140625,284.95001220703125,296.5499267578125,291.7757568359375,296.9003295898437,297.2011413574219,285.0547180175781,1.0,0.5919870138168335,0.0,1.0,1.0,1.0,-3.071721076965332,1.4200297594070437,1.651691436767578,0.7253100275993347,0.8981211185455322,0.8981211185455322,0.0,175.09393310546875,182.0,52268.80859375,0.0,2565.277099609375,1.0,280.0414733886719,283.470703125,294.7355651855469,298.0560913085937,293.1499938964844,293.1499938964844,280.3500061035156,35947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250306487083436,1.0,0.0,0.0,3.639643907546997,3.6396677494049072,8.839161864671041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.5908203125,0.0,1521.2890625,1895.4371337890625,0.0,3635.510009765625,0.9029436707496644,1.0,0.0,3.0,1.0,0.0
12410520,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7464744448661804,0.2817800045013428,0.2568928003311157,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9604874849319458,0.5973960757255554,0.5673125982284546,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8948938250541687,0.4934642612934112,0.3462297618389129,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8076547980308533,0.3578857779502868,0.3421047925949096,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.6986216902732849,0.2285587936639785,1.0456806421279907,285.05328369140625,284.95001220703125,296.5499267578125,291.7757568359375,296.9003295898437,297.2011413574219,285.0547180175781,1.0,0.5919870138168335,0.0,1.0,1.0,1.0,-3.071721076965332,1.4200297594070437,1.651691436767578,0.7253100275993347,0.8981211185455322,0.8981211185455322,0.0,175.09393310546875,182.0,52268.80859375,0.0,2565.277099609375,1.0,280.0414733886719,283.470703125,294.7355651855469,298.0560913085937,293.1499938964844,293.1499938964844,280.3500061035156,35947.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250306487083436,1.0,0.0,0.0,3.639643907546997,3.6396677494049072,8.839161864671041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.5908203125,0.0,1521.2890625,1895.4371337890625,0.0,3635.510009765625,0.9029436707496644,1.0,0.0,3.0,1.0,0.0
12410580,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.7460526823997498,0.2830802798271179,0.2580059766769409,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9581578373908995,0.5970012545585632,0.5668473839759827,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8956543803215027,0.4978498816490173,0.3492130935192108,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.8070833683013916,0.3594137728214264,0.3434764444828033,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.6980478167533875,0.2295108139514923,1.0496525764465332,285.242431640625,284.95001220703125,296.4842529296875,291.7506103515625,296.8783569335937,297.21685791015625,285.2438659667969,1.0,0.5944492816925049,0.0,1.0,1.0,1.0,-3.082505702972412,1.4252698421478271,1.657235860824585,0.7281807661056519,0.9035816192626952,0.9035816192626952,0.0,176.92640686035156,185.0,51042.48828125,0.0,2595.61181640625,1.0,280.3415222167969,283.6809997558594,294.7147521972656,297.95428466796875,293.1499938964844,293.1499938964844,280.04998779296875,35710.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915453851222992,1.0,0.0,0.0,3.649780035018921,3.649803876876831,8.888462730283209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.22412109375,0.0,1530.7554931640625,1895.4371337890625,0.0,3547.146240234375,0.9050491452217102,1.0,0.0,3.0,1.0,0.0
