time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410640,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.7460526823997498,0.2830802798271179,0.2580059766769409,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.9581578373908995,0.5970012545585632,0.5668473839759827,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8956543803215027,0.4978498816490173,0.3492130935192108,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.8070833683013916,0.3594137728214264,0.3434764444828033,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.6980478167533875,0.2295108139514923,1.0496525764465332,285.242431640625,284.95001220703125,296.4842529296875,291.7506103515625,296.8783569335937,297.21685791015625,285.2438659667969,1.0,0.5944492816925049,0.0,1.0,1.0,1.0,-3.082505702972412,1.4252698421478271,1.657235860824585,0.7281807661056519,0.9035816192626952,0.9035816192626952,0.0,176.92640686035156,185.0,51042.48828125,0.0,2595.61181640625,1.0,280.3415222167969,283.6809997558594,294.7147521972656,297.95428466796875,293.1499938964844,293.1499938964844,280.04998779296875,35710.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915453851222992,1.0,0.0,0.0,3.649780035018921,3.649803876876831,8.888462730283209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.22412109375,0.0,1530.7554931640625,1895.4371337890625,0.0,3547.146240234375,0.9050491452217102,1.0,0.0,3.0,1.0,0.0
12410700,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7455818057060242,0.2833622097969055,0.2585285902023315,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.956628441810608,0.5963209271430969,0.5665716528892517,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8956907391548157,0.4995675981044769,0.3506603538990021,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.8065403699874878,0.3599010705947876,0.3441728055477142,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.6975867748260498,0.2298465222120285,1.051918864250183,285.1183776855469,284.95001220703125,296.4507141113281,291.7377014160156,296.8648376464844,297.2207336425781,285.1107482910156,1.0,0.5958230495452881,0.0,1.0,1.0,1.0,-3.088110446929932,1.4279743432998655,1.6601362228393557,0.7297557592391968,0.9035281538963318,0.9035281538963318,0.0,178.08685302734375,185.0,52213.7890625,0.0,2612.54150390625,1.0,280.0987243652344,283.53094482421875,294.7728576660156,298.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35752.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227107167243958,1.0,0.0,0.0,3.654734134674072,3.6547579765319824,8.912609246181091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.02978515625,0.0,1536.588134765625,1895.4371337890625,0.0,3614.1533203125,0.9061315059661864,1.0,0.0,3.0,1.0,0.0
12410760,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7439405918121338,0.2831686735153198,0.2585926949977875,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9536001086235046,0.5950449109077454,0.5656668543815613,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8943536877632141,0.5007455945014954,0.3516716063022613,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8047916293144226,0.3599719405174255,0.3444693088531494,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6960469484329224,0.2298863381147384,1.052980899810791,285.06768798828125,284.95001220703125,296.4167785644531,291.7246398925781,296.8484191894531,297.21942138671875,285.0660705566406,1.0,0.5970518589019775,0.0,1.0,1.0,1.0,-3.089956045150757,1.428846836090088,1.661109209060669,0.7303550243377686,0.903766930103302,0.903766930103302,0.0,179.85581970214844,188.0,52377.1640625,0.0,2625.43505859375,1.0,280.05743408203125,283.4831237792969,294.7647705078125,298.1555480957031,293.1499938964844,293.1499938964844,279.75,35810.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273138642311096,1.0,0.0,0.0,3.6576931476593018,3.657717227935791,8.927047474571737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.9189453125,0.0,1540.3201904296875,1895.4371337890625,0.0,3656.49560546875,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
12410820,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7390559315681458,0.2819598317146301,0.2579110860824585,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9453723430633544,0.5914830565452576,0.5628077983856201,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8898876905441284,0.5022222995758057,0.3530157506465912,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7995738387107849,0.3593073189258575,0.3442654609680176,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.691335141658783,0.2293296456336975,1.0522624254226685,284.8651733398437,284.95001220703125,296.3478698730469,291.697998046875,296.8109436035156,297.2090148925781,284.8631896972656,1.0,0.598980188369751,0.0,1.0,1.0,1.0,-3.086216449737549,1.4269883632659912,1.6592280864715576,0.7295470237731934,0.9009962677955629,0.9009962677955629,0.0,184.121322631836,191.0,53585.49609375,0.0,2640.6357421875,1.0,279.7581481933594,283.2630920410156,294.7456359863281,298.23126220703125,293.1499938964844,293.1499938964844,279.45001220703125,36015.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396589994430542,1.0,0.0,0.0,3.657849073410034,3.657873153686523,8.927808039516094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.56640625,0.0,1542.0382080078125,1895.4371337890625,0.0,3769.343994140625,0.90702486038208,1.0,0.0,3.0,1.0,0.0
12410880,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7390559315681458,0.2819598317146301,0.2579110860824585,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9453723430633544,0.5914830565452576,0.5628077983856201,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8898876905441284,0.5022222995758057,0.3530157506465912,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7995738387107849,0.3593073189258575,0.3442654609680176,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.691335141658783,0.2293296456336975,1.0522624254226685,284.8651733398437,284.95001220703125,296.3478698730469,291.697998046875,296.8109436035156,297.2090148925781,284.8631896972656,1.0,0.598980188369751,0.0,1.0,1.0,1.0,-3.086216449737549,1.4269883632659912,1.6592280864715576,0.7295470237731934,0.9009962677955629,0.9009962677955629,0.0,184.121322631836,191.0,53585.49609375,0.0,2640.6357421875,1.0,279.7581481933594,283.2630920410156,294.7456359863281,298.23126220703125,293.1499938964844,293.1499938964844,279.45001220703125,36015.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396589994430542,1.0,0.0,0.0,3.657849073410034,3.657873153686523,8.927808039516094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.56640625,0.0,1542.0382080078125,1895.4371337890625,0.0,3769.343994140625,0.90702486038208,1.0,0.0,3.0,1.0,0.0
12410940,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.7333825826644897,0.2801389098167419,0.2565740346908569,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9359333515167236,0.5871469378471375,0.5590947866439819,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.8845959305763245,0.5030251145362854,0.3538138568401336,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.7934428453445435,0.3579447567462921,0.3433198630809784,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.6856472492218018,0.2281670421361923,1.0485821962356567,284.6581726074219,284.95001220703125,296.2779235839844,291.6708374023437,296.76983642578125,297.1925964355469,284.6560363769531,1.0,0.6001619696617126,0.0,1.0,1.0,1.0,-3.075549364089966,1.421769142150879,1.653780221939087,0.726871132850647,0.8954235911369324,0.8954235911369324,0.0,188.59332275390625,194.0,54638.2890625,0.0,2643.41845703125,1.0,279.4583740234375,283.04150390625,294.709716796875,298.26629638671875,293.1499938964844,293.1499938964844,279.75,36278.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949710488319397,1.0,0.0,0.0,3.6482784748077393,3.648302555084229,8.881150392880954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.12646484375,0.0,1533.3385009765625,1895.4371337890625,0.0,3860.353271484375,0.90506112575531,1.0,0.0,3.0,1.0,0.0
12411000,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.7333825826644897,0.2801389098167419,0.2565740346908569,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9359333515167236,0.5871469378471375,0.5590947866439819,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.8845959305763245,0.5030251145362854,0.3538138568401336,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.7934428453445435,0.3579447567462921,0.3433198630809784,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592102050781,0.6856472492218018,0.2281670421361923,1.0485821962356567,284.6581726074219,284.95001220703125,296.2779235839844,291.6708374023437,296.76983642578125,297.1925964355469,284.6560363769531,1.0,0.6001619696617126,0.0,1.0,1.0,1.0,-3.075549364089966,1.421769142150879,1.653780221939087,0.726871132850647,0.8954235911369324,0.8954235911369324,0.0,188.59332275390625,194.0,54638.2890625,0.0,2643.41845703125,1.0,279.4583740234375,283.04150390625,294.709716796875,298.26629638671875,293.1499938964844,293.1499938964844,279.75,36278.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949710488319397,1.0,0.0,0.0,3.6482784748077393,3.648302555084229,8.881150392880954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.12646484375,0.0,1533.3385009765625,1895.4371337890625,0.0,3860.353271484375,0.90506112575531,1.0,0.0,3.0,1.0,0.0
12411060,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.729519248008728,0.2795061767101288,0.2557491362094879,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9289445877075196,0.5843689441680908,0.5560926198959351,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.881534993648529,0.5053493976593018,0.3551467061042785,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7891612648963928,0.3574918508529663,0.3426850438117981,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6815191507339478,0.2275578826665878,1.04539155960083,284.81646728515625,284.95001220703125,296.207275390625,291.643310546875,296.7358093261719,297.1898803710937,284.8175048828125,1.0,0.6011070609092712,0.0,1.0,1.0,1.0,-3.067939043045044,1.4180783033370972,1.6498607397079468,0.7248128652572632,0.8949234485626221,0.8949234485626221,0.0,191.86260986328125,197.0,53155.59375,0.0,2645.803955078125,1.0,279.7419738769531,283.2293701171875,294.6105651855469,298.0045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394350647926332,1.0,0.0,0.0,3.6400647163391113,3.6400887966156006,8.841206522447465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.5126953125,0.0,1523.6304931640625,1895.4371337890625,0.0,3767.306396484375,0.9032019972801208,1.0,0.0,3.0,1.0,0.0
12411120,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.729519248008728,0.2795061767101288,0.2557491362094879,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.9289445877075196,0.5843689441680908,0.5560926198959351,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.881534993648529,0.5053493976593018,0.3551467061042785,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.7891612648963928,0.3574918508529663,0.3426850438117981,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.6815191507339478,0.2275578826665878,1.04539155960083,284.81646728515625,284.95001220703125,296.207275390625,291.643310546875,296.7358093261719,297.1898803710937,284.8175048828125,1.0,0.6011070609092712,0.0,1.0,1.0,1.0,-3.067939043045044,1.4180783033370972,1.6498607397079468,0.7248128652572632,0.8949234485626221,0.8949234485626221,0.0,191.86260986328125,197.0,53155.59375,0.0,2645.803955078125,1.0,279.7419738769531,283.2293701171875,294.6105651855469,298.0045166015625,293.1499938964844,293.1499938964844,280.04998779296875,36199.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394350647926332,1.0,0.0,0.0,3.6400647163391113,3.6400887966156006,8.841206522447465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.5126953125,0.0,1523.6304931640625,1895.4371337890625,0.0,3767.306396484375,0.9032019972801208,1.0,0.0,3.0,1.0,0.0
12411180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7282940149307251,0.2800579667091369,0.2560930252075195,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9256094694137572,0.5831744074821472,0.5547420382499695,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8815571665763855,0.5090936422348022,0.3575954139232635,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7877137064933777,0.3581911623477936,0.3431799411773681,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.680044949054718,0.2278546690940857,1.0461288690567017,285.0030212402344,284.95001220703125,296.13629150390625,291.61553955078125,296.7085266113281,297.2002868652344,285.0043334960937,1.0,0.6026435494422913,0.0,1.0,1.0,1.0,-3.0711445808410645,1.4196428060531616,1.6515018939971924,0.7256358861923218,0.8971603512763977,0.8971603512763977,0.0,193.7754669189453,200.0,51781.34375,0.0,2662.05126953125,1.0,280.0420837402344,283.4400939941406,294.5719299316406,297.8617858886719,293.1499938964844,293.1499938964844,280.3500061035156,36010.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279388189315796,1.0,0.0,0.0,3.638988256454468,3.639012098312378,8.835977496346459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.30126953125,0.0,1521.0301513671875,1895.4371337890625,0.0,3662.23388671875,0.902839183807373,1.0,0.0,3.0,1.0,0.0
12411240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7282940149307251,0.2800579667091369,0.2560930252075195,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9256094694137572,0.5831744074821472,0.5547420382499695,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8815571665763855,0.5090936422348022,0.3575954139232635,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7877137064933777,0.3581911623477936,0.3431799411773681,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.680044949054718,0.2278546690940857,1.0461288690567017,285.0030212402344,284.95001220703125,296.13629150390625,291.61553955078125,296.7085266113281,297.2002868652344,285.0043334960937,1.0,0.6026435494422913,0.0,1.0,1.0,1.0,-3.0711445808410645,1.4196428060531616,1.6515018939971924,0.7256358861923218,0.8971603512763977,0.8971603512763977,0.0,193.7754669189453,200.0,51781.34375,0.0,2662.05126953125,1.0,280.0420837402344,283.4400939941406,294.5719299316406,297.8617858886719,293.1499938964844,293.1499938964844,280.3500061035156,36010.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279388189315796,1.0,0.0,0.0,3.638988256454468,3.639012098312378,8.835977496346459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.30126953125,0.0,1521.0301513671875,1895.4371337890625,0.0,3662.23388671875,0.902839183807373,1.0,0.0,3.0,1.0,0.0
12411300,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7280418872833252,0.2805627584457397,0.2564859390258789,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.9244126081466676,0.5828771591186523,0.5543724298477173,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.8819460868835449,0.5112253427505493,0.3590106070041656,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.787388265132904,0.3587877154350281,0.3436779677867889,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.6797338128089905,0.2282277345657348,1.0475600957870483,285.14208984375,284.95001220703125,296.1007995605469,291.6015930175781,296.6958923339844,297.20733642578125,285.15008544921875,1.0,0.6036606431007385,0.0,1.0,1.0,1.0,-3.075190305709839,1.4216094017028809,1.6535810232162476,0.7267096042633057,0.8997829556465149,0.8997829556465149,0.0,194.643295288086,200.0,50642.3984375,0.0,2674.482666015625,1.0,280.2982788085937,283.60369873046875,294.5390625,297.7071533203125,293.1499938964844,293.1499938964844,280.3500061035156,35884.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207308888435364,1.0,0.0,0.0,3.641479253768921,3.641503095626831,8.848078323353548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.560546875,0.0,1522.8436279296875,1895.4371337890625,0.0,3595.90185546875,0.9033457040786744,1.0,0.0,3.0,1.0,0.0
12411360,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7280860543251038,0.2812058627605438,0.25705486536026,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.193359375,0.9236066341400146,0.5827605128288269,0.5542490482330322,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8826636672019958,0.5135170221328735,0.3605951070785522,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7873791456222534,0.3595329821109772,0.3443609476089477,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.6797463893890381,0.2287388741970062,1.049731969833374,285.19317626953125,284.95001220703125,296.0653686523437,291.5876770019531,296.6756286621094,297.2157897949219,285.1948547363281,1.0,0.6048651933670044,0.2000000029802322,1.0,0.800000011920929,1.0,-3.081060647964477,1.4484364986419678,1.6326240301132202,0.7521966695785522,0.9019569158554076,0.9019569158554076,0.0,195.42413330078125,203.0,50586.56640625,0.0,2690.13525390625,1.0,280.3418884277344,283.6536865234375,294.5494384765625,297.7573547363281,293.1499938964844,293.1499938964844,280.04998779296875,35777.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179109930992126,1.0,0.0,0.0,3.646580457687378,3.646604537963867,8.872885928212781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.88671875,0.0,1527.703857421875,1895.4371337890625,0.0,3569.8671875,0.9043798446655272,1.0,0.0,3.0,1.0,0.0
12411420,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7268069982528687,0.2812848687171936,0.2575530707836151,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9201499819755554,0.5809799432754517,0.5531251430511475,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8824447393417358,0.5165600180625916,0.3630943298339844,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7859922051429749,0.3600275814533233,0.3452188372611999,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.678628146648407,0.2291402518749237,1.0528815984725952,285.0640563964844,284.95001220703125,295.99481201171875,291.5599060058594,296.4413452148437,297.2193298339844,285.0670471191406,1.0,0.6074007153511047,0.6000000238418579,1.0,0.4000000059604645,1.0,-3.0881423950195312,1.982331395149231,1.1058109998703003,1.2836370468139648,0.9022685885429382,0.9022685885429382,0.0,197.9419403076172,206.0,53308.828125,0.0,2719.44970703125,1.0,280.0580139160156,283.53778076171875,294.6078491210937,298.00616455078125,293.1499938964844,293.1499938964844,279.75,35848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931054711341858,1.0,0.0,0.0,3.6526262760162354,3.6526503562927246,8.902331956051057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.36279296875,0.0,1534.958740234375,1895.4371337890625,0.0,3690.804931640625,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12411480,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7268069982528687,0.2812848687171936,0.2575530707836151,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9201499819755554,0.5809799432754517,0.5531251430511475,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.8824447393417358,0.5165600180625916,0.3630943298339844,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7859922051429749,0.3600275814533233,0.3452188372611999,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.678628146648407,0.2291402518749237,1.0528815984725952,285.0640563964844,284.95001220703125,295.99481201171875,291.5599060058594,296.4413452148437,297.2193298339844,285.0670471191406,1.0,0.6074007153511047,0.6000000238418579,1.0,0.4000000059604645,1.0,-3.0881423950195312,1.982331395149231,1.1058109998703003,1.2836370468139648,0.9022685885429382,0.9022685885429382,0.0,197.9419403076172,206.0,53308.828125,0.0,2719.44970703125,1.0,280.0580139160156,283.53778076171875,294.6078491210937,298.00616455078125,293.1499938964844,293.1499938964844,279.75,35848.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931054711341858,1.0,0.0,0.0,3.6526262760162354,3.6526503562927246,8.902331956051057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.36279296875,0.0,1534.958740234375,1895.4371337890625,0.0,3690.804931640625,0.905763566493988,1.0,0.0,3.0,1.0,0.0
12411540,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7245201468467712,0.2807394862174988,0.2572117447853088,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915618360042572,0.5784624218940735,0.5509223937988281,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8812445998191833,0.5189761519432068,0.3648648262023926,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.78365558385849,0.359905332326889,0.3452729880809784,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.676602303981781,0.2290658503770828,1.0533251762390137,285.0226135253906,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2166442871094,285.0262145996094,1.0,0.6098412871360779,1.0,1.0,0.0,1.0,-3.0878403186798096,3.087803602218628,3.685763658722863e-05,2.3855581283569336,0.9025776386260986,0.9025776386260986,0.0,201.0736389160156,209.0,58015.609375,0.0,2742.108154296875,1.0,279.7582397460937,283.5491638183594,294.6336364746094,298.3152770996094,293.1499938964844,293.1499938964844,279.45001220703125,35899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537177085876464,1.0,0.0,0.0,3.656190872192383,3.656214952468872,8.91971581040707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.740234375,0.0,1539.315673828125,1895.4371337890625,0.0,3896.3916015625,0.906606912612915,1.0,0.0,3.0,1.0,0.0
12411600,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7245201468467712,0.2807394862174988,0.2572117447853088,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915618360042572,0.5784624218940735,0.5509223937988281,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8812445998191833,0.5189761519432068,0.3648648262023926,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.78365558385849,0.359905332326889,0.3452729880809784,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.676602303981781,0.2290658503770828,1.0533251762390137,285.0226135253906,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2166442871094,285.0262145996094,1.0,0.6098412871360779,1.0,1.0,0.0,1.0,-3.0878403186798096,3.087803602218628,3.685763658722863e-05,2.3855581283569336,0.9025776386260986,0.9025776386260986,0.0,201.0736389160156,209.0,58015.609375,0.0,2742.108154296875,1.0,279.7582397460937,283.5491638183594,294.6336364746094,298.3152770996094,293.1499938964844,293.1499938964844,279.45001220703125,35899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537177085876464,1.0,0.0,0.0,3.656190872192383,3.656214952468872,8.91971581040707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.740234375,0.0,1539.315673828125,1895.4371337890625,0.0,3896.3916015625,0.906606912612915,1.0,0.0,3.0,1.0,0.0
12411660,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7205060720443726,0.2796311676502228,0.256573885679245,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.9087845087051392,0.575244665145874,0.5483409762382507,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8779124617576599,0.5207220911979675,0.3663888871669769,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7793461680412292,0.3592008352279663,0.3449798822402954,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.672746479511261,0.2285161614418029,1.052404284477234,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2081604003906,284.8236694335937,1.0,0.6117122173309326,1.0,1.0,0.0,1.0,-3.084350824356079,3.084343194961548,7.65069398767082e-06,2.383044958114624,0.8993915915489197,0.8993915915489197,0.0,205.22622680664065,212.0,59173.89453125,0.0,2757.037109375,1.0,279.4580993652344,283.3319702148437,294.59979248046875,298.4378967285156,293.1499938964844,293.1499938964844,279.75,36079.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763518571853638,1.0,0.0,0.0,3.6544342041015625,3.654458284378052,8.911146096579614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04443359375,0.0,1538.7020263671875,1895.4371337890625,0.0,4096.93212890625,0.906304121017456,1.0,0.0,3.0,1.0,0.0
12411720,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7205060720443726,0.2796311676502228,0.256573885679245,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.9087845087051392,0.575244665145874,0.5483409762382507,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.8779124617576599,0.5207220911979675,0.3663888871669769,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.7793461680412292,0.3592008352279663,0.3449798822402954,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.672746479511261,0.2285161614418029,1.052404284477234,284.825927734375,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2081604003906,284.8236694335937,1.0,0.6117122173309326,1.0,1.0,0.0,1.0,-3.084350824356079,3.084343194961548,7.65069398767082e-06,2.383044958114624,0.8993915915489197,0.8993915915489197,0.0,205.22622680664065,212.0,59173.89453125,0.0,2757.037109375,1.0,279.4580993652344,283.3319702148437,294.59979248046875,298.4378967285156,293.1499938964844,293.1499938964844,279.75,36079.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763518571853638,1.0,0.0,0.0,3.6544342041015625,3.654458284378052,8.911146096579614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.04443359375,0.0,1538.7020263671875,1895.4371337890625,0.0,4096.93212890625,0.906304121017456,1.0,0.0,3.0,1.0,0.0
12411780,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7171890139579773,0.2792472839355469,0.2560523748397827,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9033246636390686,0.5729817152023315,0.5459328889846802,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8755741119384766,0.5234879851341248,0.368085652589798,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7758210897445679,0.359033465385437,0.3446870148181915,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6695083975791931,0.2282691001892089,1.0510942935943604,284.9764404296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.208251953125,284.9770812988281,1.0,0.6132466197013855,1.0,1.0,0.0,1.0,-3.080931663513184,3.0809240341186523,7.63333900977159e-06,2.3803398609161377,0.9009807705879213,0.9009807705879213,0.0,208.6793365478516,215.0,57705.234375,0.0,2768.407958984375,1.0,279.7420349121094,283.5137634277344,294.4761657714844,298.1551513671875,293.1499938964844,293.1499938964844,279.45001220703125,35980.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721627831459044,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911153486224066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.212890625,0.0,1537.9593505859375,1895.4371337890625,0.0,4060.23388671875,0.906264305114746,1.0,0.0,3.0,1.0,0.0
12411840,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7171890139579773,0.2792472839355469,0.2560523748397827,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9033246636390686,0.5729817152023315,0.5459328889846802,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8755741119384766,0.5234879851341248,0.368085652589798,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7758210897445679,0.359033465385437,0.3446870148181915,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.6695083975791931,0.2282691001892089,1.0510942935943604,284.9764404296875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.208251953125,284.9770812988281,1.0,0.6132466197013855,1.0,1.0,0.0,1.0,-3.080931663513184,3.0809240341186523,7.63333900977159e-06,2.3803398609161377,0.9009807705879213,0.9009807705879213,0.0,208.6793365478516,215.0,57705.234375,0.0,2768.407958984375,1.0,279.7420349121094,283.5137634277344,294.4761657714844,298.1551513671875,293.1499938964844,293.1499938964844,279.45001220703125,35980.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721627831459044,1.0,0.0,0.0,3.654435634613037,3.6544597148895264,8.911153486224066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.212890625,0.0,1537.9593505859375,1895.4371337890625,0.0,4060.23388671875,0.906264305114746,1.0,0.0,3.0,1.0,0.0
12411900,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7160776853561401,0.2789910137653351,0.2560309767723083,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.9013630151748656,0.5717662572860718,0.5450637340545654,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8750400543212891,0.5247335433959961,0.3691636919975281,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7746431231498718,0.3589248061180115,0.3447709381580353,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.6684330701828003,0.2281603813171386,1.0512357950210571,284.8441772460937,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.20770263671875,284.83599853515625,1.0,0.6140962839126587,1.0,1.0,0.0,1.0,-3.08143162727356,3.0814239978790283,7.635991096321959e-06,2.380798816680908,0.8990155458450317,0.8990155458450317,0.0,210.0887756347656,215.0,58741.24609375,0.0,2776.809326171875,1.0,279.498779296875,283.3597106933594,294.5048522949219,298.33380126953125,293.1499938964844,293.1499938964844,279.45001220703125,36064.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782593846321106,1.0,0.0,0.0,3.65329384803772,3.653317928314209,8.905586810215027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.5791015625,0.0,1537.32275390625,1895.4371337890625,0.0,4113.5751953125,0.906014084815979,1.0,0.0,3.0,1.0,0.0
12411960,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7142742276191711,0.2783993482589721,0.2556849122047424,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.8986397385597229,0.5701162219047546,0.5437446236610413,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.8737337589263916,0.5255430340766907,0.3698882758617401,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7728193998336792,0.358510822057724,0.3445679247379303,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6667907238006592,0.2278390824794769,1.0505348443984983,284.7885437011719,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2030334472656,284.7865905761719,1.0,0.6148207783699036,1.0,1.0,0.0,1.0,-3.079219341278076,3.079211711883545,7.625245871167863e-06,2.3791794776916504,0.8973427414894104,0.8973427414894104,0.0,211.8936462402344,218.0,58780.69140625,0.0,2781.881103515625,1.0,279.4574584960937,283.3102722167969,294.484375,298.2809143066406,293.1499938964844,293.1499938964844,279.75,36156.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812722206115724,1.0,0.0,0.0,3.64956283569336,3.6495869159698486,8.887406011126586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.70947265625,0.0,1533.8511962890625,1895.4371337890625,0.0,4139.7724609375,0.905271291732788,1.0,0.0,3.0,1.0,0.0
12412020,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7114074230194092,0.2781179845333099,0.2552668154239654,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8941554427146912,0.5680177211761475,0.541508138179779,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8720894455909729,0.5284478664398193,0.3716872930526733,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.769946813583374,0.3584256470203399,0.3443552851676941,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.664165198802948,0.2276781499385833,1.0495699644088743,284.9437255859375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2048034667969,284.9445495605469,1.0,0.616244912147522,1.0,1.0,0.0,1.0,-3.076765775680542,3.0767581462860107,7.612949957547244e-06,2.3772213459014893,0.8985297679901123,0.8985297679901123,0.0,214.9347381591797,221.0,57322.4296875,0.0,2792.96533203125,1.0,279.7419738769531,283.4958801269531,294.4015197753906,298.0463256835937,293.1499938964844,293.1499938964844,280.04998779296875,36043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727621078491212,1.0,0.0,0.0,3.6471898555755615,3.647213697433472,8.87585144937475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.28125,0.0,1530.3677978515625,1895.4371337890625,0.0,4065.496337890625,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
12412080,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7114074230194092,0.2781179845333099,0.2552668154239654,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8941554427146912,0.5680177211761475,0.541508138179779,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8720894455909729,0.5284478664398193,0.3716872930526733,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.769946813583374,0.3584256470203399,0.3443552851676941,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.664165198802948,0.2276781499385833,1.0495699644088743,284.9437255859375,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2048034667969,284.9445495605469,1.0,0.616244912147522,1.0,1.0,0.0,1.0,-3.076765775680542,3.0767581462860107,7.612949957547244e-06,2.3772213459014893,0.8985297679901123,0.8985297679901123,0.0,214.9347381591797,221.0,57322.4296875,0.0,2792.96533203125,1.0,279.7419738769531,283.4958801269531,294.4015197753906,298.0463256835937,293.1499938964844,293.1499938964844,280.04998779296875,36043.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727621078491212,1.0,0.0,0.0,3.6471898555755615,3.647213697433472,8.87585144937475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.28125,0.0,1530.3677978515625,1895.4371337890625,0.0,4065.496337890625,0.9046891927719116,1.0,0.0,3.0,1.0,0.0
12412140,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7104179859161377,0.2787666618824005,0.2557436227798462,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8917787075042725,0.5671613216400146,0.5405392646789551,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8724827766418457,0.5325403213500977,0.3744104504585266,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7689010500907898,0.3592458069324493,0.3450145721435547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6632483601570129,0.2282265424728393,1.051637887954712,285.1209716796875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2166442871094,285.1219787597656,1.0,0.6181644201278687,1.0,1.0,0.0,1.0,-3.082719087600708,3.0827114582061768,7.642381206096616e-06,2.381796598434448,0.902288258075714,0.902288258075714,0.0,217.00282287597656,224.0,55940.3203125,0.0,2815.748291015625,1.0,280.04156494140625,283.6996765136719,294.3674011230469,297.90997314453125,293.1499938964844,293.1499938964844,279.75,35848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628379344940186,1.0,0.0,0.0,3.652235746383667,3.652259826660156,8.900428269953409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.28125,0.0,1534.520263671875,1895.4371337890625,0.0,3977.8427734375,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12412200,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7104179859161377,0.2787666618824005,0.2557436227798462,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8917787075042725,0.5671613216400146,0.5405392646789551,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8724827766418457,0.5325403213500977,0.3744104504585266,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7689010500907898,0.3592458069324493,0.3450145721435547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.6632483601570129,0.2282265424728393,1.051637887954712,285.1209716796875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2166442871094,285.1219787597656,1.0,0.6181644201278687,1.0,1.0,0.0,1.0,-3.082719087600708,3.0827114582061768,7.642381206096616e-06,2.381796598434448,0.902288258075714,0.902288258075714,0.0,217.00282287597656,224.0,55940.3203125,0.0,2815.748291015625,1.0,280.04156494140625,283.6996765136719,294.3674011230469,297.90997314453125,293.1499938964844,293.1499938964844,279.75,35848.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628379344940186,1.0,0.0,0.0,3.652235746383667,3.652259826660156,8.900428269953409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.28125,0.0,1534.520263671875,1895.4371337890625,0.0,3977.8427734375,0.9056894779205322,1.0,0.0,3.0,1.0,0.0
12412260,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7084199786186218,0.2784045934677124,0.2558909356594085,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8883175849914551,0.5650180578231812,0.5391247272491455,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8717233538627625,0.5352140069007874,0.3767141699790954,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7669947147369385,0.3592568635940552,0.345464825630188,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6616760492324829,0.2283117473125457,1.0535715818405151,284.9388427734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2167053222656,284.9369201660156,1.0,0.6202561259269714,1.0,1.0,0.0,1.0,-3.086843729019165,3.086836099624634,7.66333869250957e-06,2.3851890563964844,0.9006942510604858,0.9006942510604858,0.0,219.892807006836,227.0,57139.09765625,0.0,2839.238037109375,1.0,279.7579650878906,283.4989318847656,294.410400390625,298.0937194824219,293.1499938964844,293.1499938964844,279.45001220703125,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722459316253662,1.0,0.0,0.0,3.65397310256958,3.653997182846069,8.908898507797858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7216796875,0.0,1537.4188232421875,1895.4371337890625,0.0,4060.96435546875,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
12412320,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7084199786186218,0.2784045934677124,0.2558909356594085,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8883175849914551,0.5650180578231812,0.5391247272491455,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8717233538627625,0.5352140069007874,0.3767141699790954,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7669947147369385,0.3592568635940552,0.345464825630188,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.6616760492324829,0.2283117473125457,1.0535715818405151,284.9388427734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2167053222656,284.9369201660156,1.0,0.6202561259269714,1.0,1.0,0.0,1.0,-3.086843729019165,3.086836099624634,7.66333869250957e-06,2.3851890563964844,0.9006942510604858,0.9006942510604858,0.0,219.892807006836,227.0,57139.09765625,0.0,2839.238037109375,1.0,279.7579650878906,283.4989318847656,294.410400390625,298.0937194824219,293.1499938964844,293.1499938964844,279.45001220703125,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722459316253662,1.0,0.0,0.0,3.65397310256958,3.653997182846069,8.908898507797858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7216796875,0.0,1537.4188232421875,1895.4371337890625,0.0,4060.96435546875,0.9061381220817566,1.0,0.0,3.0,1.0,0.0
12412380,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7040754556655884,0.2769083082675934,0.2549132704734802,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8825408220291138,0.5614350438117981,0.536213219165802,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.868665874004364,0.5365076661109924,0.3779227435588836,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7630394697189331,0.3581468164920807,0.3448191583156585,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6582120656967163,0.2275458723306656,1.0518252849578855,284.73297119140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.20343017578125,284.7308654785156,1.0,0.6217562556266785,1.0,1.0,0.0,1.0,-3.080754280090332,3.080746650695801,7.633463610545732e-06,2.3806214332580566,0.8961285352706909,0.8961285352706909,0.0,223.99411010742188,230.0,58238.9453125,0.0,2848.53662109375,1.0,279.4584045410156,283.27862548828125,294.3963317871094,298.16552734375,293.1499938964844,293.1499938964844,279.75,36204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821193814277648,1.0,0.0,0.0,3.647114515304565,3.647138595581055,8.875485377757286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.53564453125,0.0,1531.4925537109375,1895.4371337890625,0.0,4147.119140625,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
12412440,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7040754556655884,0.2769083082675934,0.2549132704734802,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.8825408220291138,0.5614350438117981,0.536213219165802,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.868665874004364,0.5365076661109924,0.3779227435588836,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332458496094,0.7630394697189331,0.3581468164920807,0.3448191583156585,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.6582120656967163,0.2275458723306656,1.0518252849578855,284.73297119140625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.20343017578125,284.7308654785156,1.0,0.6217562556266785,1.0,1.0,0.0,1.0,-3.080754280090332,3.080746650695801,7.633463610545732e-06,2.3806214332580566,0.8961285352706909,0.8961285352706909,0.0,223.99411010742188,230.0,58238.9453125,0.0,2848.53662109375,1.0,279.4584045410156,283.27862548828125,294.3963317871094,298.16552734375,293.1499938964844,293.1499938964844,279.75,36204.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821193814277648,1.0,0.0,0.0,3.647114515304565,3.647138595581055,8.875485377757286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.53564453125,0.0,1531.4925537109375,1895.4371337890625,0.0,4147.119140625,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
