time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412500,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7019151449203491,0.2764274775981903,0.2543560266494751,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8797150254249573,0.5599871277809143,0.5346593856811523,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8672118186950684,0.5375758409500122,0.3784916996955871,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7610658407211304,0.3577561378479004,0.3443634212017059,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.6564326286315918,0.2272257804870605,1.0502986907958984,284.8484802246094,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2002868652344,284.8554077148437,1.0,0.6223189830780029,1.0,1.0,0.0,1.0,-3.076511859893799,3.076504230499268,7.612333320139442e-06,2.3772926330566406,0.8965426087379456,0.8965426087379456,0.0,225.92970275878903,230.0,57006.77734375,0.0,2850.159423828125,1.0,279.7010803222656,283.42340087890625,294.3238525390625,297.92022705078125,293.1499938964844,293.1499938964844,279.75,36162.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762015342712402,1.0,0.0,0.0,3.6437325477600098,3.643756628036499,8.859032618602214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.41357421875,0.0,1527.417236328125,1895.4371337890625,0.0,4095.61865234375,0.904024600982666,1.0,0.0,3.0,1.0,0.0
12412560,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7006941437721252,0.2763522267341614,0.2541986405849457,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8778718709945679,0.5590697526931763,0.5336597561836243,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8667385578155518,0.5391810536384583,0.3795022368431091,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.759911060333252,0.3577321171760559,0.3442567884922027,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6553738117218018,0.2271651625633239,1.0498051643371582,284.8894958496094,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.202392578125,284.8903503417969,1.0,0.6229870319366455,1.0,1.0,0.0,1.0,-3.075608015060425,3.0756003856658936,7.607708539580926e-06,2.376530170440674,0.8965883851051331,0.8965883851051331,0.0,227.2992706298828,233.0,56771.796875,0.0,2855.53125,1.0,279.74249267578125,283.46533203125,294.3106994628906,297.92022705078125,293.1499938964844,293.1499938964844,280.04998779296875,36107.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972738802433014,1.0,0.0,0.0,3.642308473587036,3.642332553863525,8.852109090184967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.8388671875,0.0,1525.431396484375,1895.4371337890625,0.0,4065.291748046875,0.903640866279602,1.0,0.0,3.0,1.0,0.0
12412620,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6996175646781921,0.2768630683422088,0.2545373439788818,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8755887746810913,0.5581343173980713,0.5325876474380493,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8671301603317261,0.5432329177856445,0.3821771740913391,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7588320374488831,0.358370304107666,0.344720184803009,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6544252634048462,0.2275938242673874,1.0512518882751465,285.07000732421875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.214111328125,285.0711975097656,1.0,0.6247260570526123,1.0,1.0,0.0,1.0,-3.080229997634888,3.0802223682403564,7.630443178641144e-06,2.380039930343628,0.899685263633728,0.899685263633728,0.0,229.36297607421875,236.0,55401.265625,0.0,2875.7109375,1.0,280.0415344238281,283.6715393066406,294.2826538085937,297.7887878417969,293.1499938964844,293.1499938964844,280.3500061035156,35916.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620538949966432,1.0,0.0,0.0,3.644787549972534,3.644811391830444,8.864162737154402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.05810546875,0.0,1526.7520751953125,1895.4371337890625,0.0,3970.873291015625,0.9040706157684326,1.0,0.0,3.0,1.0,0.0
12412680,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6996175646781921,0.2768630683422088,0.2545373439788818,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8755887746810913,0.5581343173980713,0.5325876474380493,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8671301603317261,0.5432329177856445,0.3821771740913391,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7588320374488831,0.358370304107666,0.344720184803009,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.6544252634048462,0.2275938242673874,1.0512518882751465,285.07000732421875,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.214111328125,285.0711975097656,1.0,0.6247260570526123,1.0,1.0,0.0,1.0,-3.080229997634888,3.0802223682403564,7.630443178641144e-06,2.380039930343628,0.899685263633728,0.899685263633728,0.0,229.36297607421875,236.0,55401.265625,0.0,2875.7109375,1.0,280.0415344238281,283.6715393066406,294.2826538085937,297.7887878417969,293.1499938964844,293.1499938964844,280.3500061035156,35916.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620538949966432,1.0,0.0,0.0,3.644787549972534,3.644811391830444,8.864162737154402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.05810546875,0.0,1526.7520751953125,1895.4371337890625,0.0,3970.873291015625,0.9040706157684326,1.0,0.0,3.0,1.0,0.0
12412740,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.699424147605896,0.277890145778656,0.2554077208042145,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8741798996925354,0.5579016804695129,0.5322849154472351,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8683241605758667,0.5479161143302917,0.3853656947612762,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7585713267326355,0.3595927357673645,0.3458061516284942,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6543387174606323,0.2285473197698593,1.0552551746368408,285.25311279296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2300109863281,285.2543334960937,1.0,0.6270569562911987,1.0,1.0,0.0,1.0,-3.0908594131469727,3.0908515453338623,7.683173862460535e-06,2.3882436752319336,0.9052486419677734,0.9052486419677734,0.0,231.20083618164065,239.0,54134.859375,0.0,2906.98193359375,1.0,280.341552734375,283.8780212402344,294.2699890136719,297.69189453125,293.1499938964844,293.1499938964844,280.04998779296875,35688.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523442387580872,1.0,0.0,0.0,3.655748844146729,3.6557729244232178,8.91755917109549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.384765625,0.0,1537.2423095703125,1895.4371337890625,0.0,3884.055908203125,0.906368851661682,1.0,0.0,3.0,1.0,0.0
12412800,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.699424147605896,0.277890145778656,0.2554077208042145,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8741798996925354,0.5579016804695129,0.5322849154472351,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.8683241605758667,0.5479161143302917,0.3853656947612762,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.7585713267326355,0.3595927357673645,0.3458061516284942,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6543387174606323,0.2285473197698593,1.0552551746368408,285.25311279296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2300109863281,285.2543334960937,1.0,0.6270569562911987,1.0,1.0,0.0,1.0,-3.0908594131469727,3.0908515453338623,7.683173862460535e-06,2.3882436752319336,0.9052486419677734,0.9052486419677734,0.0,231.20083618164065,239.0,54134.859375,0.0,2906.98193359375,1.0,280.341552734375,283.8780212402344,294.2699890136719,297.69189453125,293.1499938964844,293.1499938964844,280.04998779296875,35688.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523442387580872,1.0,0.0,0.0,3.655748844146729,3.6557729244232178,8.91755917109549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.384765625,0.0,1537.2423095703125,1895.4371337890625,0.0,3884.055908203125,0.906368851661682,1.0,0.0,3.0,1.0,0.0
12412860,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6978378295898438,0.2777412831783294,0.2557709515094757,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8713350892066956,0.5561918616294861,0.5313023924827576,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8679917454719543,0.5509498119354248,0.3879472613334656,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7571337819099426,0.3598397672176361,0.3465065062046051,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6533011198043823,0.2289070039987564,1.0585302114486694,285.0760803222656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2316589355469,285.0743713378906,1.0,0.6295151114463806,1.0,1.0,0.0,1.0,-3.0980114936828613,3.098003625869751,7.719241693848744e-06,2.3939647674560547,0.905517876148224,0.905517876148224,0.0,234.15245056152344,242.0,55463.93359375,-0.0,2937.17822265625,1.0,280.05792236328125,283.6790466308594,294.3274841308594,297.8990173339844,293.1499938964844,293.1499938964844,279.75,35793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627145528793336,1.0,0.0,0.0,3.6642496585845934,3.664273738861084,8.95907930953399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.345703125,0.0,1547.5286865234375,1895.4371337890625,0.0,3976.746337890625,0.9083141088485718,1.0,0.0,3.0,1.0,0.0
12412920,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.6978378295898438,0.2777412831783294,0.2557709515094757,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8713350892066956,0.5561918616294861,0.5313023924827576,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8679917454719543,0.5509498119354248,0.3879472613334656,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7571337819099426,0.3598397672176361,0.3465065062046051,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.6533011198043823,0.2289070039987564,1.0585302114486694,285.0760803222656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2316589355469,285.0743713378906,1.0,0.6295151114463806,1.0,1.0,0.0,1.0,-3.0980114936828613,3.098003625869751,7.719241693848744e-06,2.3939647674560547,0.905517876148224,0.905517876148224,0.0,234.15245056152344,242.0,55463.93359375,-0.0,2937.17822265625,1.0,280.05792236328125,283.6790466308594,294.3274841308594,297.8990173339844,293.1499938964844,293.1499938964844,279.75,35793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627145528793336,1.0,0.0,0.0,3.6642496585845934,3.664273738861084,8.95907930953399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.345703125,0.0,1547.5286865234375,1895.4371337890625,0.0,3976.746337890625,0.9083141088485718,1.0,0.0,3.0,1.0,0.0
12412980,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6939023733139038,0.2763995826244354,0.2549412846565246,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8662487864494324,0.5529788732528687,0.5287488698959351,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8653790354728699,0.552518904209137,0.3893567621707916,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7536854147911072,0.3588912785053253,0.3460271656513214,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6503875851631165,0.2283418178558349,1.0577553510665894,284.8753356933594,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.21875,284.8735046386719,1.0,0.6313188672065735,1.0,1.0,0.0,1.0,-3.0941402912139893,3.094132423400879,7.700211426708847e-06,2.391076803207397,0.9028856158256532,0.9028856158256532,0.0,238.3713531494141,245.0,56714.94921875,-0.0,2951.507568359375,1.0,279.7580871582031,283.4601135253906,294.32623291015625,297.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,35998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734258055686952,1.0,0.0,0.0,3.6650116443634033,3.6650357246398926,8.962805964074505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3681640625,0.0,1549.925048828125,1895.4371337890625,0.0,4071.319580078125,0.9086163640022278,1.0,0.0,3.0,1.0,0.0
12413040,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6939023733139038,0.2763995826244354,0.2549412846565246,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8662487864494324,0.5529788732528687,0.5287488698959351,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8653790354728699,0.552518904209137,0.3893567621707916,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7536854147911072,0.3588912785053253,0.3460271656513214,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6503875851631165,0.2283418178558349,1.0577553510665894,284.8753356933594,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.21875,284.8735046386719,1.0,0.6313188672065735,1.0,1.0,0.0,1.0,-3.0941402912139893,3.094132423400879,7.700211426708847e-06,2.391076803207397,0.9028856158256532,0.9028856158256532,0.0,238.3713531494141,245.0,56714.94921875,-0.0,2951.507568359375,1.0,279.7580871582031,283.4601135253906,294.32623291015625,297.9925842285156,293.1499938964844,293.1499938964844,279.45001220703125,35998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734258055686952,1.0,0.0,0.0,3.6650116443634033,3.6650357246398926,8.962805964074505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3681640625,0.0,1549.925048828125,1895.4371337890625,0.0,4071.319580078125,0.9086163640022278,1.0,0.0,3.0,1.0,0.0
12413100,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7319030761719,0.6916720867156982,0.2755269408226013,0.2543276846408844,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8634920716285706,0.5510975122451782,0.527191162109375,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.8638578057289124,0.5530521273612976,0.3898786604404449,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.7517253756523132,0.3581638038158417,0.3455297648906708,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.6486652493476868,0.227834865450859,1.0562984943389893,284.72918701171875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2105407714844,284.7207946777344,1.0,0.6319635510444641,1.0,1.0,0.0,1.0,-3.089810609817505,3.0898029804229736,7.678710971958935e-06,2.387745380401612,0.8999990820884705,0.8999990820884705,0.0,240.5292510986328,245.0,57800.99609375,-0.0,2953.9951171875,1.0,279.5011291503906,283.2921447753906,294.339599609375,298.1268005371094,293.1499938964844,293.1499938964844,279.45001220703125,36135.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798665642738342,1.0,0.0,0.0,3.662092447280884,3.662116527557373,8.948534286901122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3359375,0.0,1547.6824951171875,1895.4371337890625,0.0,4127.5634765625,0.9080201983451844,1.0,0.0,3.0,1.0,0.0
12413160,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.6892205476760864,0.2745360136032104,0.2535516917705536,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.8605545163154602,0.5490595698356628,0.525405764579773,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.8621377944946289,0.5534372329711914,0.390228122472763,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.7495821714401245,0.3572897315025329,0.3448429703712463,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.6467494964599609,0.2271947264671325,1.0540989637374878,284.6747131347656,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2011413574219,284.6730041503906,1.0,0.6324242949485779,1.0,1.0,0.0,1.0,-3.083683729171753,3.0836760997772217,7.648300197615754e-06,2.3830151557922363,0.8975754380226135,0.8975754380226135,0.0,242.7441253662109,248.0,57856.8046875,-0.0,2953.083740234375,1.0,279.45782470703125,283.24285888671875,294.3146057128906,298.0557556152344,293.1499938964844,293.1499938964844,279.75,36253.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821379780769348,1.0,0.0,0.0,3.6563332080841056,3.656357288360596,8.920410436985549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.93994140625,0.0,1542.1292724609375,1895.4371337890625,0.0,4147.27978515625,0.9068467020988464,1.0,0.0,3.0,1.0,0.0
12413220,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6860198974609375,0.2738424837589264,0.2526737153530121,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8564266562461853,0.5466497540473938,0.5227590799331665,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8604981899261475,0.5560619831085205,0.3917255103588104,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7467195391654968,0.3566438853740692,0.3440109193325043,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.644121527671814,0.2266315668821334,1.0510566234588623,284.841796875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1991577148437,284.8432006835937,1.0,0.6333416700363159,1.0,1.0,0.0,1.0,-3.0765750408172607,3.076567411422729,7.612551598867867e-06,2.3773019313812256,0.8974762558937073,0.8974762558937073,0.0,245.92239379882807,251.0,56464.1875,-0.0,2955.2265625,1.0,279.7420349121094,283.43682861328125,294.24639892578125,297.8291931152344,293.1499938964844,293.1499938964844,280.04998779296875,36164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716286659240724,1.0,0.0,0.0,3.6493828296661377,3.649406909942627,8.886528917173564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.8515625,0.0,1533.716064453125,1895.4371337890625,0.0,4055.54052734375,0.90526282787323,1.0,0.0,3.0,1.0,0.0
12413280,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6860198974609375,0.2738424837589264,0.2526737153530121,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8564266562461853,0.5466497540473938,0.5227590799331665,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8604981899261475,0.5560619831085205,0.3917255103588104,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7467195391654968,0.3566438853740692,0.3440109193325043,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.644121527671814,0.2266315668821334,1.0510566234588623,284.841796875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.1991577148437,284.8432006835937,1.0,0.6333416700363159,1.0,1.0,0.0,1.0,-3.0765750408172607,3.076567411422729,7.612551598867867e-06,2.3773019313812256,0.8974762558937073,0.8974762558937073,0.0,245.92239379882807,251.0,56464.1875,-0.0,2955.2265625,1.0,279.7420349121094,283.43682861328125,294.24639892578125,297.8291931152344,293.1499938964844,293.1499938964844,280.04998779296875,36164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716286659240724,1.0,0.0,0.0,3.6493828296661377,3.649406909942627,8.886528917173564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.8515625,0.0,1533.716064453125,1895.4371337890625,0.0,4055.54052734375,0.90526282787323,1.0,0.0,3.0,1.0,0.0
12413340,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6851528882980347,0.2743131816387176,0.2529506087303161,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8545776009559631,0.5457892417907715,0.5217247009277344,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8611384630203247,0.5602055788040161,0.394437313079834,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7458518147468567,0.3571828603744507,0.344347208738327,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.643354058265686,0.2269978523254394,1.05207359790802,285.0356140136719,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21142578125,285.0373229980469,1.0,0.6348738074302673,1.0,1.0,0.0,1.0,-3.080541610717773,3.080533981323242,7.631804692209698e-06,2.380204439163208,0.9002042412757874,0.9002042412757874,0.0,247.7860412597656,254.0,55190.7421875,-0.0,2973.16455078125,1.0,280.04156494140625,283.6521911621094,294.239501953125,297.7240295410156,293.1499938964844,293.1499938964844,280.3500061035156,35968.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960175633430481,1.0,0.0,0.0,3.64986515045166,3.649889230728149,8.888877687240893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.68359375,0.0,1532.78369140625,1895.4371337890625,0.0,3954.1513671875,0.90524423122406,1.0,0.0,3.0,1.0,0.0
12413400,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.6851528882980347,0.2743131816387176,0.2529506087303161,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8545776009559631,0.5457892417907715,0.5217247009277344,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8611384630203247,0.5602055788040161,0.394437313079834,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7458518147468567,0.3571828603744507,0.344347208738327,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.643354058265686,0.2269978523254394,1.05207359790802,285.0356140136719,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.21142578125,285.0373229980469,1.0,0.6348738074302673,1.0,1.0,0.0,1.0,-3.080541610717773,3.080533981323242,7.631804692209698e-06,2.380204439163208,0.9002042412757874,0.9002042412757874,0.0,247.7860412597656,254.0,55190.7421875,-0.0,2973.16455078125,1.0,280.04156494140625,283.6521911621094,294.239501953125,297.7240295410156,293.1499938964844,293.1499938964844,280.3500061035156,35968.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960175633430481,1.0,0.0,0.0,3.64986515045166,3.649889230728149,8.888877687240893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.68359375,0.0,1532.78369140625,1895.4371337890625,0.0,3954.1513671875,0.90524423122406,1.0,0.0,3.0,1.0,0.0
12413460,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.6851767301559448,0.2753383815288543,0.2538097500801086,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8535631895065308,0.5457025170326233,0.5215369462966919,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8625629544258118,0.5650500059127808,0.3977210521697998,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7457872033119202,0.3583815991878509,0.3453885018825531,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.6434473991394043,0.2279609888792038,1.0560168027877808,285.23248291015625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22930908203125,285.2342529296875,1.0,0.637088418006897,1.0,1.0,0.0,1.0,-3.0912835597991943,3.091275930404663,7.684858246648218e-06,2.388394832611084,0.905584454536438,0.905584454536438,0.0,249.44290161132807,257.0,54039.1640625,-0.0,3004.055419921875,1.0,280.34161376953125,283.8678283691406,294.2493591308594,297.6566162109375,293.1499938964844,293.1499938964844,280.04998779296875,35728.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500588178634644,1.0,0.0,0.0,3.6592776775360094,3.6593017578125,8.934783295444504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.33056640625,0.0,1541.4808349609375,1895.4371337890625,0.0,3863.491943359375,0.9071887731552124,1.0,0.0,3.0,1.0,0.0
12413520,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.6851767301559448,0.2753383815288543,0.2538097500801086,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8535631895065308,0.5457025170326233,0.5215369462966919,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.8625629544258118,0.5650500059127808,0.3977210521697998,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7457872033119202,0.3583815991878509,0.3453885018825531,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.6434473991394043,0.2279609888792038,1.0560168027877808,285.23248291015625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.22930908203125,285.2342529296875,1.0,0.637088418006897,1.0,1.0,0.0,1.0,-3.0912835597991943,3.091275930404663,7.684858246648218e-06,2.388394832611084,0.905584454536438,0.905584454536438,0.0,249.44290161132807,257.0,54039.1640625,-0.0,3004.055419921875,1.0,280.34161376953125,283.8678283691406,294.2493591308594,297.6566162109375,293.1499938964844,293.1499938964844,280.04998779296875,35728.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500588178634644,1.0,0.0,0.0,3.6592776775360094,3.6593017578125,8.934783295444504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.33056640625,0.0,1541.4808349609375,1895.4371337890625,0.0,3863.491943359375,0.9071887731552124,1.0,0.0,3.0,1.0,0.0
12413580,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6839231252670288,0.275235652923584,0.254187673330307,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8513076305389404,0.5442115068435669,0.5207353830337524,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8625887632369995,0.5682289004325867,0.4004028737545013,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7447064518928528,0.3586525022983551,0.3460945785045624,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6427434682846069,0.2283715456724167,1.059449315071106,285.0688781738281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2314147949219,285.06768798828125,1.0,0.6394997239112854,1.0,1.0,0.0,1.0,-3.098986864089966,3.0989792346954346,7.723445378360339e-06,2.3944454193115234,0.9058477282524108,0.9058477282524108,0.0,252.24986267089844,260.0,55488.30859375,-0.0,3034.86474609375,1.0,280.0578918457031,283.6775207519531,294.32916259765625,297.89410400390625,293.1499938964844,293.1499938964844,279.75,35817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605039358139038,1.0,0.0,0.0,3.666832447052002,3.666856527328491,8.971713896244182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7001953125,0.0,1550.6031494140625,1895.4371337890625,0.0,3957.076904296875,0.908911406993866,1.0,0.0,3.0,1.0,0.0
12413640,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6839231252670288,0.275235652923584,0.254187673330307,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8513076305389404,0.5442115068435669,0.5207353830337524,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8625887632369995,0.5682289004325867,0.4004028737545013,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7447064518928528,0.3586525022983551,0.3460945785045624,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6427434682846069,0.2283715456724167,1.059449315071106,285.0688781738281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2314147949219,285.06768798828125,1.0,0.6394997239112854,1.0,1.0,0.0,1.0,-3.098986864089966,3.0989792346954346,7.723445378360339e-06,2.3944454193115234,0.9058477282524108,0.9058477282524108,0.0,252.24986267089844,260.0,55488.30859375,-0.0,3034.86474609375,1.0,280.0578918457031,283.6775207519531,294.32916259765625,297.89410400390625,293.1499938964844,293.1499938964844,279.75,35817.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605039358139038,1.0,0.0,0.0,3.666832447052002,3.666856527328491,8.971713896244182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.7001953125,0.0,1550.6031494140625,1895.4371337890625,0.0,3957.076904296875,0.908911406993866,1.0,0.0,3.0,1.0,0.0
12413700,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6824511289596558,0.2747235298156738,0.2539463639259338,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8493923544883728,0.5428757667541504,0.5197557210922241,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8617647290229797,0.5692141056060791,0.4012909531593323,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7434579730033875,0.358326643705368,0.3460182249546051,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6417412161827087,0.2282281368970871,1.0597283840179443,284.9297790527344,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.226806640625,284.9218139648437,1.0,0.6405060887336731,1.0,1.0,0.0,1.0,-3.0988354682922363,3.098827838897705,7.72273324400885e-06,2.394346237182617,0.904369056224823,0.904369056224823,0.0,254.1797332763672,260.0,56694.984375,-0.0,3044.74755859375,1.0,279.8009338378906,283.5132751464844,294.3616638183594,298.06378173828125,293.1499938964844,293.1499938964844,279.75,35917.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681323766708374,1.0,0.0,0.0,3.668210506439209,3.668234586715698,8.978458367892017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6689453125,0.0,1552.9031982421875,1895.4371337890625,0.0,4024.73828125,0.9092498421669006,1.0,0.0,3.0,1.0,0.0
12413760,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6805281639099121,0.2739966511726379,0.2534419298171997,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8470721244812012,0.5412622094154358,0.5184162855148315,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8605085015296936,0.5699354410171509,0.4019051790237427,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7418277263641357,0.3577601313591003,0.3456568419933319,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6403683423995972,0.2278814166784286,1.05896258354187,284.88006591796875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2196655273437,284.8787536621094,1.0,0.6413172483444214,1.0,1.0,0.0,1.0,-3.096006155014038,3.095998525619507,7.708638804615475e-06,2.392160415649414,0.9033631086349488,0.9033631086349488,0.0,256.3432312011719,248.0,56856.078125,-0.0,3050.272216796875,1.0,279.7577209472656,283.466064453125,294.3471374511719,298.0152893066406,293.1499938964844,293.1499938964844,279.45001220703125,36005.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714995622634888,1.0,0.0,0.0,3.667286157608032,3.6673102378845215,8.973934200184885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.32421875,0.0,1552.529541015625,1895.4371337890625,0.0,4054.405029296875,0.9091336727142334,1.0,0.0,3.0,1.0,0.0
12413820,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6802622079849243,0.2722488343715668,0.2518918514251709,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.8466774225234985,0.5376272797584534,0.515061616897583,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8624832630157471,0.5709944367408752,0.40267014503479,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.7420646548271179,0.3562395572662353,0.3442715406417846,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.6405218839645386,0.2268315702676773,1.05443274974823,284.6889038085937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.20318603515625,284.6873779296875,1.0,0.6381959319114685,1.0,1.0,0.0,1.0,-3.0839264392852783,3.083918809890747,7.648548489669338e-06,2.3828046321868896,0.8983055949211121,0.8983055949211121,0.0,253.9135589599609,236.0,58072.7890625,-0.0,3012.344970703125,1.0,279.4582824707031,283.2547607421875,294.3506164550781,298.1002502441406,293.1499938964844,293.1499938964844,279.75,36244.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804296493530272,1.0,0.0,0.0,3.6589200496673584,3.658944129943848,8.9330370656171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.4482421875,0.0,1544.948486328125,1895.4371337890625,0.0,4132.45703125,0.907420575618744,1.0,0.0,3.0,1.0,0.0
12413880,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.6802622079849243,0.2722488343715668,0.2518918514251709,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.8466774225234985,0.5376272797584534,0.515061616897583,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.8624832630157471,0.5709944367408752,0.40267014503479,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.7420646548271179,0.3562395572662353,0.3442715406417846,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.6405218839645386,0.2268315702676773,1.05443274974823,284.6889038085937,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.20318603515625,284.6873779296875,1.0,0.6381959319114685,1.0,1.0,0.0,1.0,-3.0839264392852783,3.083918809890747,7.648548489669338e-06,2.3828046321868896,0.8983055949211121,0.8983055949211121,0.0,253.9135589599609,236.0,58072.7890625,-0.0,3012.344970703125,1.0,279.4582824707031,283.2547607421875,294.3506164550781,298.1002502441406,293.1499938964844,293.1499938964844,279.75,36244.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804296493530272,1.0,0.0,0.0,3.6589200496673584,3.658944129943848,8.9330370656171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.4482421875,0.0,1544.948486328125,1895.4371337890625,0.0,4132.45703125,0.907420575618744,1.0,0.0,3.0,1.0,0.0
12413940,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6837416291236877,0.2717238068580627,0.2507610023021698,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8503344058990479,0.5355149507522583,0.5122796893119812,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8688720464706421,0.573849618434906,0.4040051698684692,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7457075715065002,0.3557271361351013,0.3431389927864074,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6435575485229492,0.2264225780963897,1.0500473976135254,284.8609924316406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2030029296875,284.8625183105469,1.0,0.6329018473625183,1.0,1.0,0.0,1.0,-3.074180603027344,3.0741729736328125,7.599588570883498e-06,2.3749840259552,0.8984960317611694,0.8984960317611694,0.0,246.438705444336,224.0,56734.7734375,0.0,2953.029541015625,1.0,279.7420654296875,283.4511413574219,294.2961120605469,297.8919372558594,293.1499938964844,293.1499938964844,280.04998779296875,36145.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701113104820251,1.0,0.0,0.0,3.652685642242432,3.652709722518921,8.90262072061887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.04443359375,0.0,1537.2451171875,1895.4371337890625,0.0,4042.18896484375,0.9059890508651732,1.0,0.0,3.0,1.0,0.0
12414000,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6837416291236877,0.2717238068580627,0.2507610023021698,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8503344058990479,0.5355149507522583,0.5122796893119812,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8688720464706421,0.573849618434906,0.4040051698684692,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7457075715065002,0.3557271361351013,0.3431389927864074,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6435575485229492,0.2264225780963897,1.0500473976135254,284.8609924316406,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2030029296875,284.8625183105469,1.0,0.6329018473625183,1.0,1.0,0.0,1.0,-3.074180603027344,3.0741729736328125,7.599588570883498e-06,2.3749840259552,0.8984960317611694,0.8984960317611694,0.0,246.438705444336,224.0,56734.7734375,0.0,2953.029541015625,1.0,279.7420654296875,283.4511413574219,294.2961120605469,297.8919372558594,293.1499938964844,293.1499938964844,280.04998779296875,36145.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701113104820251,1.0,0.0,0.0,3.652685642242432,3.652709722518921,8.90262072061887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.04443359375,0.0,1537.2451171875,1895.4371337890625,0.0,4042.18896484375,0.9059890508651732,1.0,0.0,3.0,1.0,0.0
12414060,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6911253929138184,0.272401213645935,0.2507463693618774,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8580508232116699,0.5349622964859009,0.511037290096283,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8796375393867493,0.5782730579376221,0.4065392017364502,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7529411315917969,0.3564399182796478,0.3431367874145508,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6498633027076721,0.2269901037216186,1.049576759338379,285.0585327148437,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2174072265625,285.0603332519531,1.0,0.6271066069602966,1.0,1.0,0.0,1.0,-3.0751378536224365,3.0751302242279053,7.603772701259004e-06,2.375494241714477,0.9015563130378724,0.9015563130378724,0.0,235.6888885498047,212.0,55500.13671875,0.0,2898.601806640625,1.0,280.0415954589844,283.6681823730469,294.3005676269531,297.8014221191406,293.1499938964844,293.1499938964844,279.75,35941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588221907615662,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.4150390625,0.0,1537.3663330078125,1895.4371337890625,0.0,3942.079833984375,0.9061877131462096,1.0,0.0,3.0,1.0,0.0
12414120,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6911253929138184,0.272401213645935,0.2507463693618774,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8580508232116699,0.5349622964859009,0.511037290096283,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8796375393867493,0.5782730579376221,0.4065392017364502,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7529411315917969,0.3564399182796478,0.3431367874145508,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6498633027076721,0.2269901037216186,1.049576759338379,285.0585327148437,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2174072265625,285.0603332519531,1.0,0.6271066069602966,1.0,1.0,0.0,1.0,-3.0751378536224365,3.0751302242279053,7.603772701259004e-06,2.375494241714477,0.9015563130378724,0.9015563130378724,0.0,235.6888885498047,212.0,55500.13671875,0.0,2898.601806640625,1.0,280.0415954589844,283.6681823730469,294.3005676269531,297.8014221191406,293.1499938964844,293.1499938964844,279.75,35941.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588221907615662,1.0,0.0,0.0,3.6541616916656494,3.654185771942138,8.909817665880837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.4150390625,0.0,1537.3663330078125,1895.4371337890625,0.0,3942.079833984375,0.9061877131462096,1.0,0.0,3.0,1.0,0.0
12414180,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.69907146692276,0.2722440958023071,0.2505145370960235,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8666532039642334,0.5333766341209412,0.5095418095588684,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8912422060966492,0.5812966823577881,0.4086880385875702,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7610713243484497,0.3565318882465362,0.3430798649787903,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6571232080459595,0.2272649258375167,1.0496084690093994,284.8970642089844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.21954345703125,284.8959655761719,1.0,0.6210000514984131,1.0,1.0,0.0,1.0,-3.075624942779541,3.0756173133850098,7.606208782817703e-06,2.3758819103240967,0.8995426297187805,0.8995426297187805,0.0,224.63357543945312,200.0,56856.76171875,0.0,2841.57275390625,1.0,279.7579650878906,283.4806213378906,294.3842468261719,298.0358581542969,293.1499938964844,293.1499938964844,280.04998779296875,36052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967759132385254,1.0,0.0,0.0,3.652992010116577,3.6530158519744873,8.904113997232344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.76220703125,0.0,1536.8935546875,1895.4371337890625,0.0,4021.44189453125,0.9059746265411376,1.0,0.0,3.0,1.0,0.0
12414240,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.69907146692276,0.2722440958023071,0.2505145370960235,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8666532039642334,0.5333766341209412,0.5095418095588684,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8912422060966492,0.5812966823577881,0.4086880385875702,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7610713243484497,0.3565318882465362,0.3430798649787903,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6571232080459595,0.2272649258375167,1.0496084690093994,284.8970642089844,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.21954345703125,284.8959655761719,1.0,0.6210000514984131,1.0,1.0,0.0,1.0,-3.075624942779541,3.0756173133850098,7.606208782817703e-06,2.3758819103240967,0.8995426297187805,0.8995426297187805,0.0,224.63357543945312,200.0,56856.76171875,0.0,2841.57275390625,1.0,279.7579650878906,283.4806213378906,294.3842468261719,298.0358581542969,293.1499938964844,293.1499938964844,280.04998779296875,36052.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967759132385254,1.0,0.0,0.0,3.652992010116577,3.6530158519744873,8.904113997232344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.76220703125,0.0,1536.8935546875,1895.4371337890625,0.0,4021.44189453125,0.9059746265411376,1.0,0.0,3.0,1.0,0.0
12414300,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7028626799583435,0.2722173035144806,0.2501401603221893,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8709098696708679,0.532645583152771,0.5084481835365295,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8969926238059998,0.5829571485519409,0.4094869792461395,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7651016116142273,0.3565862476825714,0.3427938222885132,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6607230305671692,0.227389395236969,1.048793911933899,285.02362060546875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2210388183594,285.0313720703125,1.0,0.6177036762237549,1.0,1.0,0.0,1.0,-3.073493719100952,3.073486089706421,7.595418537675869e-06,2.3741295337677,0.9012361764907836,0.9012361764907836,0.0,219.19667053222656,200.0,55762.96875,0.0,2808.78466796875,1.0,280.0011901855469,283.6316833496094,294.3379211425781,297.83599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35974.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622775316238404,1.0,0.0,0.0,3.653354406356812,3.653378486633301,8.905881259124726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.7587890625,0.0,1536.7144775390625,1895.4371337890625,0.0,3972.862060546875,0.9060550332069396,1.0,0.0,3.0,1.0,0.0
